time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5424330234527588,0.050000000745058,0.0458678901195526,296.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5424330234527588,0.050000000745058,0.0483010970056057,296.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5424330234527588,0.050000000745058,0.0356750264763832,296.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5424330234527588,0.050000000745058,0.0483010970056057,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5424330234527588,0.050000000745058,0.229119598865509,291.17877197265625,291.1499938964844,286.3622741699219,285.452880859375,291.1910400390625,296.7367858886719,291.1795349121094,1.0,0.1507590562105178,1.0,1.0,0.5837896466255188,1.0,-0.4887318313121795,0.2614053189754486,0.2273264974355697,0.1096285656094551,0.0,0.0,0.0,24.999814987182617,25.0,4.315170764923096,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5424342155456543,0.050000000745058,0.0458678789436817,296.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5424342155456543,0.050000000745058,0.0483010858297348,296.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5424342155456543,0.050000000745058,0.0356750190258026,296.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5424342155456543,0.050000000745058,0.0483010858297348,296.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5424342155456543,0.050000000745058,0.2291195541620254,291.1811828613281,291.1499938964844,286.4068908691406,285.4815368652344,291.1891784667969,296.7387084960937,291.18170166015625,1.0,0.1507592350244522,1.0,1.0,0.5804606080055237,1.0,-0.4887317419052124,0.2626674175262451,0.2260643243789672,0.1108771488070488,0.0,0.0,0.0,24.99966049194336,25.0,3.042867422103882,-0.0,27.426408767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5424342155456543,0.050000000745058,0.0458678789436817,296.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5424342155456543,0.050000000745058,0.0483010858297348,296.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5424342155456543,0.050000000745058,0.0356750190258026,296.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5424342155456543,0.050000000745058,0.0483010858297348,296.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5424342155456543,0.050000000745058,0.2291195541620254,291.1811828613281,291.1499938964844,286.4068908691406,285.4815368652344,291.1891784667969,296.7387084960937,291.18170166015625,1.0,0.1507592350244522,1.0,1.0,0.5804606080055237,1.0,-0.4887317419052124,0.2626674175262451,0.2260643243789672,0.1108771488070488,0.0,0.0,0.0,24.99966049194336,25.0,3.042867422103882,-0.0,27.426408767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.542435884475708,0.050000000745058,0.0458678677678108,296.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.542435884475708,0.050000000745058,0.0483010746538639,296.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.542435884475708,0.050000000745058,0.0356750078499317,296.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.542435884475708,0.050000000745058,0.0483010746538639,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.542435884475708,0.050000000745058,0.2291194945573806,291.1826477050781,291.1499938964844,286.45001220703125,285.5099792480469,291.18634033203125,296.7406921386719,291.18292236328125,1.0,0.1507594734430313,1.0,1.0,0.5771316289901733,1.0,-0.4887315928936004,0.2639512717723846,0.224780336022377,0.112159714102745,0.0,0.0,0.0,24.999530792236328,25.0,1.6538715362548828,-0.0,27.42649269104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.542435884475708,0.050000000745058,0.0458678677678108,296.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.542435884475708,0.050000000745058,0.0483010746538639,296.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.542435884475708,0.050000000745058,0.0356750078499317,296.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.542435884475708,0.050000000745058,0.0483010746538639,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.542435884475708,0.050000000745058,0.2291194945573806,291.1826477050781,291.1499938964844,286.45001220703125,285.5099792480469,291.18634033203125,296.7406921386719,291.18292236328125,1.0,0.1507594734430313,1.0,1.0,0.5771316289901733,1.0,-0.4887315928936004,0.2639512717723846,0.224780336022377,0.112159714102745,0.0,0.0,0.0,24.999530792236328,25.0,1.6538715362548828,-0.0,27.42649269104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5424386262893677,0.050000000745058,0.045867845416069,296.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5424386262893677,0.050000000745058,0.0483010523021221,296.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5424386262893677,0.050000000745058,0.0356749929487705,296.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5424386262893677,0.050000000745058,0.0483010523021221,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1832580566406,291.1499938964844,286.4937744140625,285.5397644042969,291.183837890625,296.7458801269531,291.1833190917969,1.0,0.150759756565094,1.0,1.0,0.5736398696899414,1.0,-0.4887313842773437,0.2653170228004455,0.2234143614768982,0.113546222448349,0.0,0.0,0.0,24.999412536621094,25.0,0.4645510017871856,-0.0,27.426591873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5424386262893677,0.050000000745058,0.045867845416069,296.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5424386262893677,0.050000000745058,0.0483010523021221,296.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5424386262893677,0.050000000745058,0.0356749929487705,296.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5424386262893677,0.050000000745058,0.0483010523021221,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1832580566406,291.1499938964844,286.4937744140625,285.5397644042969,291.183837890625,296.7458801269531,291.1833190917969,1.0,0.150759756565094,1.0,1.0,0.5736398696899414,1.0,-0.4887313842773437,0.2653170228004455,0.2234143614768982,0.113546222448349,0.0,0.0,0.0,24.999412536621094,25.0,0.4645510017871856,-0.0,27.426591873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424423813819885,0.050000000745058,0.0458678156137466,296.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424423813819885,0.050000000745058,0.0483010187745094,296.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424423813819885,0.050000000745058,0.0356749705970287,296.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424423813819885,0.050000000745058,0.0483010187745094,296.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5424423813819885,0.050000000745058,0.2291192412376403,291.1835327148437,291.1499938964844,286.5365295410156,285.56964111328125,291.1851501464844,296.75640869140625,291.1836242675781,1.0,0.150760069489479,1.0,1.0,0.5704274773597717,1.0,-0.4887310564517975,0.2665928304195404,0.2221382409334182,0.1148685738444328,0.0,0.0,0.0,24.999324798583984,25.0,0.4189953207969665,-0.0,27.42669486999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.5424427390098572,0.050000000745058,0.0458678156137466,296.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.5424427390098572,0.050000000745058,0.0483010187745094,296.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.5424427390098572,0.050000000745058,0.0356749668717384,296.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.5424427390098572,0.050000000745058,0.0483010187745094,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.5424427390098572,0.050000000745058,0.2291192263364792,291.1835632324219,291.1499938964844,286.5403747558594,285.57232666015625,291.1853942871094,296.75750732421875,291.1836853027344,1.0,0.1507600992918014,1.0,1.0,0.5701481103897095,1.0,-0.4887310266494751,0.2667045593261719,0.2220264822244644,0.1149856075644493,0.0,0.0,0.0,24.999317169189453,25.0,0.4561266303062439,-0.0,27.42670440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5424453616142273,0.050000000745058,0.0458677932620048,296.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5424453616142273,0.050000000745058,0.0483009964227676,296.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5424453616142273,0.050000000745058,0.0356749519705772,296.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5424453616142273,0.050000000745058,0.0483009964227676,296.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5424453616142273,0.050000000745058,0.2291191220283508,291.1839294433594,291.1499938964844,286.56463623046875,285.5896301269531,291.18756103515625,296.7653503417969,291.1841125488281,1.0,0.1507602781057357,1.0,1.0,0.5684022307395935,1.0,-0.4887308180332184,0.2674056887626648,0.2213251292705536,0.1157247647643089,0.0,0.0,0.0,24.999277114868164,25.0,0.881560742855072,-0.0,27.4267635345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424482226371765,0.050000000745058,0.045867770910263,296.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424482226371765,0.050000000745058,0.0483009740710258,296.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424482226371765,0.050000000745058,0.0356749333441257,296.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424482226371765,0.050000000745058,0.0483009740710258,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424482226371765,0.050000000745058,0.2291190177202224,291.1844787597656,291.1499938964844,286.5895690917969,285.6075134277344,291.19049072265625,296.7742614746094,291.184814453125,1.0,0.1507604718208313,1.0,1.0,0.5666665434837341,1.0,-0.4887306094169616,0.2681085765361786,0.220622032880783,0.116470918059349,0.0,0.0,0.0,24.99924087524414,25.0,1.5144380331039429,-0.0,27.42682456970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.542454183101654,0.050000000745058,0.0458677262067794,296.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.542454183101654,0.050000000745058,0.0483009256422519,296.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.542454183101654,0.050000000745058,0.035674899816513,296.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.542454183101654,0.050000000745058,0.0483009256422519,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.542454183101654,0.050000000745058,0.2291187942028045,291.1864318847656,291.1499938964844,286.6411437988281,285.6451416015625,291.1983642578125,296.7947692871094,291.1871032714844,1.0,0.1507608741521835,1.0,1.0,0.5631951093673706,1.0,-0.4887301027774811,0.2695331573486328,0.2191969454288482,0.1179878935217857,0.0,0.0,0.0,24.999174118041992,25.0,3.24232029914856,-0.0,27.42695426940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.542454183101654,0.050000000745058,0.0458677262067794,296.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.542454183101654,0.050000000745058,0.0483009256422519,296.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.542454183101654,0.050000000745058,0.035674899816513,296.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.542454183101654,0.050000000745058,0.0483009256422519,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.542454183101654,0.050000000745058,0.2291187942028045,291.1864318847656,291.1499938964844,286.6411437988281,285.6451416015625,291.1983642578125,296.7947692871094,291.1871032714844,1.0,0.1507608741521835,1.0,1.0,0.5631951093673706,1.0,-0.4887301027774811,0.2695331573486328,0.2191969454288482,0.1179878935217857,0.0,0.0,0.0,24.999174118041992,25.0,3.24232029914856,-0.0,27.42695426940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.71875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5424596071243286,0.050000000745058,0.0458676852285862,296.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5424596071243286,0.050000000745058,0.0483008809387683,296.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5424596071243286,0.050000000745058,0.0356748662889003,296.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5424596071243286,0.050000000745058,0.0483008809387683,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5424596071243286,0.050000000745058,0.2291185855865478,291.1898193359375,291.1499938964844,286.6949157714844,285.6849670410156,291.2085266113281,296.8186340332031,291.1908569335937,1.0,0.1507613211870193,1.0,1.0,0.5597237348556519,1.0,-0.4887296557426452,0.2709882259368896,0.2177414447069168,0.1195250675082206,0.0,0.0,0.0,24.99911499023437,25.0,5.355635643005371,-0.0,27.42709922790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.71875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5424596071243286,0.050000000745058,0.0458676852285862,296.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5424596071243286,0.050000000745058,0.0483008809387683,296.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5424596071243286,0.050000000745058,0.0356748662889003,296.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5424596071243286,0.050000000745058,0.0483008809387683,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.5424596071243286,0.050000000745058,0.2291185855865478,291.1898193359375,291.1499938964844,286.6949157714844,285.6849670410156,291.2085266113281,296.8186340332031,291.1908569335937,1.0,0.1507613211870193,1.0,1.0,0.5597237348556519,1.0,-0.4887296557426452,0.2709882259368896,0.2177414447069168,0.1195250675082206,0.0,0.0,0.0,24.99911499023437,25.0,5.355635643005371,-0.0,27.42709922790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5424652695655823,0.050000000745058,0.0458676405251026,296.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5424652695655823,0.050000000745058,0.0483008325099945,296.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5424652695655823,0.050000000745058,0.0356748327612876,296.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5424652695655823,0.050000000745058,0.0483008325099945,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5424652695655823,0.050000000745058,0.2291183620691299,291.19464111328125,291.1499938964844,286.75067138671875,285.7268371582031,291.2196350097656,296.8451843261719,291.1960144042969,1.0,0.1507617831230163,1.0,1.0,0.5561315417289734,1.0,-0.4887292087078094,0.2725217044353485,0.2162075191736221,0.1211427152156829,0.0,0.0,0.0,24.99905204772949,25.0,7.451342582702637,-0.0,27.42725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5424652695655823,0.050000000745058,0.0458676405251026,296.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5424652695655823,0.050000000745058,0.0483008325099945,296.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5424652695655823,0.050000000745058,0.0356748327612876,296.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5424652695655823,0.050000000745058,0.0483008325099945,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5424652695655823,0.050000000745058,0.2291183620691299,291.19464111328125,291.1499938964844,286.75067138671875,285.7268371582031,291.2196350097656,296.8451843261719,291.1960144042969,1.0,0.1507617831230163,1.0,1.0,0.5561315417289734,1.0,-0.4887292087078094,0.2725217044353485,0.2162075191736221,0.1211427152156829,0.0,0.0,0.0,24.99905204772949,25.0,7.451342582702637,-0.0,27.42725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5424715280532837,0.050000000745058,0.0458675920963287,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5424715280532837,0.050000000745058,0.0356747955083847,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5424715280532837,0.050000000745058,0.0483007840812206,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5424715280532837,0.050000000745058,0.2291181236505508,291.2008361816406,291.1499938964844,286.8082275390625,285.7705383300781,291.2322692871094,296.8741455078125,291.2025756835937,1.0,0.1507622748613357,1.0,1.0,0.5525393486022949,1.0,-0.4887287020683288,0.2740832865238189,0.2146454006433487,0.1228017061948776,0.0,0.0,0.0,24.999000549316406,25.0,9.535293579101562,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5424715280532837,0.050000000745058,0.0458675920963287,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5424715280532837,0.050000000745058,0.0356747955083847,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5424715280532837,0.050000000745058,0.0483007840812206,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.5424715280532837,0.050000000745058,0.2291181236505508,291.2008361816406,291.1499938964844,286.8082275390625,285.7705383300781,291.2322692871094,296.8741455078125,291.2025756835937,1.0,0.1507622748613357,1.0,1.0,0.5525393486022949,1.0,-0.4887287020683288,0.2740832865238189,0.2146454006433487,0.1228017061948776,0.0,0.0,0.0,24.999000549316406,25.0,9.535293579101562,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5424748659133911,0.050000000745058,0.0458675660192966,296.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5424748659133911,0.050000000745058,0.0483007542788982,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5424748659133911,0.050000000745058,0.0356747731566429,296.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5424748659133911,0.050000000745058,0.0483007542788982,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5424748659133911,0.050000000745058,0.2291179895401001,291.2045593261719,291.1499938964844,286.83758544921875,285.79302978515625,291.2392272949219,296.8895568847656,291.2064819335937,1.0,0.150762528181076,1.0,1.0,0.5507432818412781,1.0,-0.4887284338474273,0.2748739421367645,0.2138544768095016,0.1236463412642479,0.0,0.0,0.0,24.99897575378418,25.0,10.588422775268556,-0.0,27.42749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.5424785017967224,0.050000000745058,0.0458675362169742,296.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.5424785017967224,0.050000000745058,0.0483007244765758,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.5424785017967224,0.050000000745058,0.0356747508049011,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.5424785017967224,0.050000000745058,0.0483007244765758,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081604003906,0.5424785017967224,0.050000000745058,0.2291178554296493,291.20855712890625,291.1499938964844,286.8673400878906,285.81591796875,291.2451477050781,296.9053955078125,291.2106018066406,1.0,0.1507627815008163,1.0,1.0,0.548753023147583,1.0,-0.4887281358242035,0.275753915309906,0.2129742056131363,0.1245827749371528,0.0,0.0,0.0,24.99894142150879,25.0,11.413676261901855,-0.0,27.427583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.0458674766123294,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.048300664871931,296.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.0356747061014175,296.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.048300664871931,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.2291175574064254,291.2171630859375,291.1499938964844,286.92779541015625,285.8627319335937,291.25701904296875,296.938720703125,291.21942138671875,1.0,0.1507633328437805,1.0,1.0,0.5447725653648376,1.0,-0.4887275099754333,0.2775497436523437,0.2111777365207672,0.1265020966529846,0.0,0.0,0.0,24.99887466430664,25.0,12.603050231933594,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.0458674766123294,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.048300664871931,296.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.0356747061014175,296.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.048300664871931,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.2291175574064254,291.2171630859375,291.1499938964844,286.92779541015625,285.8627319335937,291.25701904296875,296.938720703125,291.21942138671875,1.0,0.1507633328437805,1.0,1.0,0.5447725653648376,1.0,-0.4887275099754333,0.2775497436523437,0.2111777365207672,0.1265020966529846,0.0,0.0,0.0,24.99887466430664,25.0,12.603050231933594,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424946546554565,0.050000000745058,0.0458674132823944,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424946546554565,0.050000000745058,0.0483005940914154,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424946546554565,0.050000000745058,0.0356746539473533,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424946546554565,0.050000000745058,0.0483005940914154,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424946546554565,0.050000000745058,0.2291172295808792,291.2265014648437,291.1499938964844,286.98944091796875,285.9108581542969,291.2699279785156,296.9741516113281,291.2289733886719,1.0,0.150763913989067,1.0,1.0,0.5407921075820923,1.0,-0.4887268245220184,0.2793786227703094,0.2093481868505478,0.1284678280353546,0.0,0.0,0.0,24.998817443847656,25.0,13.739405632019045,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424946546554565,0.050000000745058,0.0458674132823944,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424946546554565,0.050000000745058,0.0483005940914154,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424946546554565,0.050000000745058,0.0356746539473533,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424946546554565,0.050000000745058,0.0483005940914154,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424946546554565,0.050000000745058,0.2291172295808792,291.2265014648437,291.1499938964844,286.98944091796875,285.9108581542969,291.2699279785156,296.9741516113281,291.2289733886719,1.0,0.150763913989067,1.0,1.0,0.5407921075820923,1.0,-0.4887268245220184,0.2793786227703094,0.2093481868505478,0.1284678280353546,0.0,0.0,0.0,24.998817443847656,25.0,13.739405632019045,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.542504072189331,0.050000000745058,0.0458673387765884,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.542504072189331,0.050000000745058,0.0483005195856094,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.542504072189331,0.050000000745058,0.0356745980679988,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.542504072189331,0.050000000745058,0.0483005195856094,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.542504072189331,0.050000000745058,0.2291168570518493,291.23638916015625,291.1499938964844,287.05206298828125,285.9600830078125,291.2788391113281,297.0119323730469,291.2388610839844,1.0,0.1507645398378372,1.0,1.0,0.5362042784690857,1.0,-0.4887260496616363,0.281524121761322,0.2072019129991531,0.1307618170976638,0.0,0.0,0.0,24.998722076416016,25.0,13.885479927062988,-0.0,27.42815017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.542504072189331,0.050000000745058,0.0458673387765884,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.542504072189331,0.050000000745058,0.0483005195856094,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.542504072189331,0.050000000745058,0.0356745980679988,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.542504072189331,0.050000000745058,0.0483005195856094,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.542504072189331,0.050000000745058,0.2291168570518493,291.23638916015625,291.1499938964844,287.05206298828125,285.9600830078125,291.2788391113281,297.0119323730469,291.2388610839844,1.0,0.1507645398378372,1.0,1.0,0.5362042784690857,1.0,-0.4887260496616363,0.281524121761322,0.2072019129991531,0.1307618170976638,0.0,0.0,0.0,24.998722076416016,25.0,13.885479927062988,-0.0,27.42815017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5425140261650085,0.050000000745058,0.0458672642707824,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5425140261650085,0.050000000745058,0.0483004376292228,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5425140261650085,0.050000000745058,0.0356745384633541,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5425140261650085,0.050000000745058,0.0483004376292228,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5425140261650085,0.050000000745058,0.2291164845228195,291.2460632324219,291.1499938964844,287.11541748046875,286.0101928710937,291.287841796875,297.0525207519531,291.2484741210937,1.0,0.1507652103900909,1.0,1.0,0.5316164493560791,1.0,-0.4887252449989319,0.2837235033512115,0.2050017416477203,0.1331214308738708,0.0,0.0,0.0,24.99863815307617,25.0,13.644044876098633,-0.0,27.428363800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5425140261650085,0.050000000745058,0.0458672642707824,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5425140261650085,0.050000000745058,0.0483004376292228,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5425140261650085,0.050000000745058,0.0356745384633541,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5425140261650085,0.050000000745058,0.0483004376292228,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5425140261650085,0.050000000745058,0.2291164845228195,291.2460632324219,291.1499938964844,287.11541748046875,286.0101928710937,291.287841796875,297.0525207519531,291.2484741210937,1.0,0.1507652103900909,1.0,1.0,0.5316164493560791,1.0,-0.4887252449989319,0.2837235033512115,0.2050017416477203,0.1331214308738708,0.0,0.0,0.0,24.99863815307617,25.0,13.644044876098633,-0.0,27.428363800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.542519211769104,0.050000000745058,0.0458672232925891,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.542519211769104,0.050000000745058,0.0483003966510295,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.542519211769104,0.050000000745058,0.0356745086610317,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.542519211769104,0.050000000745058,0.0483003966510295,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.542519211769104,0.050000000745058,0.2291162759065628,291.2508850097656,291.1499938964844,287.1473083496094,286.0355224609375,291.2928466796875,297.0743103027344,291.2532958984375,1.0,0.1507655531167984,1.0,1.0,0.5293225049972534,1.0,-0.4887248277664184,0.2848398089408874,0.203885018825531,0.1343221515417099,0.0,0.0,0.0,24.99860000610352,25.0,13.64219093322754,-0.0,27.428476333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.5425247550010681,0.050000000745058,0.0458671823143959,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.5425247550010681,0.050000000745058,0.048300351947546,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.5425247550010681,0.050000000745058,0.035674475133419,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.5425247550010681,0.050000000745058,0.048300351947546,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.5425247550010681,0.050000000745058,0.2291160672903061,291.25567626953125,291.1499938964844,287.1792907714844,286.06103515625,291.29571533203125,297.0970458984375,291.258056640625,1.0,0.1507659256458282,1.0,1.0,0.5267013907432556,1.0,-0.4887243807315826,0.2861215472221374,0.2026028037071228,0.1356896311044693,0.0,0.0,0.0,24.998538970947266,25.0,13.31744384765625,-0.0,27.42859268188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.5425360798835754,0.050000000745058,0.0458670929074287,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.5425360798835754,0.050000000745058,0.0483002588152885,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.5425360798835754,0.050000000745058,0.0483002588152885,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2645874023437,291.1499938964844,287.2435302734375,286.1123962402344,291.2998962402344,297.1445007324219,291.2666931152344,1.0,0.1507667005062103,1.0,1.0,0.52145916223526,1.0,-0.4887234270572662,0.288749486207962,0.1999739408493042,0.1384956836700439,0.0,0.0,0.0,24.998422622680664,25.0,11.953662872314451,-0.0,27.42884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.5425360798835754,0.050000000745058,0.0458670929074287,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.5425360798835754,0.050000000745058,0.0483002588152885,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.5425360798835754,0.050000000745058,0.0483002588152885,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2645874023437,291.1499938964844,287.2435302734375,286.1123962402344,291.2998962402344,297.1445007324219,291.2666931152344,1.0,0.1507667005062103,1.0,1.0,0.52145916223526,1.0,-0.4887234270572662,0.288749486207962,0.1999739408493042,0.1384956836700439,0.0,0.0,0.0,24.998422622680664,25.0,11.953662872314451,-0.0,27.42884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5425477623939514,0.050000000745058,0.0458670035004615,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5425477623939514,0.050000000745058,0.0483001619577407,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2724914550781,291.1499938964844,287.30792236328125,286.16412353515625,291.3034362792969,297.1929016113281,291.2743530273437,1.0,0.150767520070076,1.0,1.0,0.5162168741226196,1.0,-0.4887225031852722,0.2914350032806396,0.1972874999046325,0.1413659900426864,0.0,0.0,0.0,24.99831771850586,25.0,10.525203704833984,-0.0,27.429107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5425477623939514,0.050000000745058,0.0458670035004615,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5425477623939514,0.050000000745058,0.0483001619577407,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2724914550781,291.1499938964844,287.30792236328125,286.16412353515625,291.3034362792969,297.1929016113281,291.2743530273437,1.0,0.150767520070076,1.0,1.0,0.5162168741226196,1.0,-0.4887225031852722,0.2914350032806396,0.1972874999046325,0.1413659900426864,0.0,0.0,0.0,24.99831771850586,25.0,10.525203704833984,-0.0,27.429107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425601005554199,0.050000000745058,0.0458669066429138,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425601005554199,0.050000000745058,0.0483000613749027,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425601005554199,0.050000000745058,0.035674262791872,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2792053222656,291.1499938964844,287.3722229003906,286.2159729003906,291.3007202148437,297.2411804199219,291.28057861328125,1.0,0.1507684141397476,1.0,1.0,0.5104134678840637,1.0,-0.488721489906311,0.2944693863391876,0.1942521184682846,0.1445883214473724,0.0,0.0,0.0,24.998178482055664,25.0,8.016019821166992,-0.0,27.42939567565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
