time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425601005554199,0.050000000745058,0.0458669066429138,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425601005554199,0.050000000745058,0.0483000613749027,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425601005554199,0.050000000745058,0.035674262791872,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2792053222656,291.1499938964844,287.3722229003906,286.2159729003906,291.3007202148437,297.2411804199219,291.28057861328125,1.0,0.1507684141397476,1.0,1.0,0.5104134678840637,1.0,-0.488721489906311,0.2944693863391876,0.1942521184682846,0.1445883214473724,0.0,0.0,0.0,24.998178482055664,25.0,8.016019821166992,-0.0,27.42939567565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.5425724983215332,0.050000000745058,0.0458668135106563,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.5425724983215332,0.050000000745058,0.0482999607920646,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.5425724983215332,0.050000000745058,0.035674188286066,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.5425724983215332,0.050000000745058,0.229114219546318,291.2836608886719,291.1499938964844,287.4362487792969,286.267822265625,291.2955322265625,297.28875732421875,291.2844543457031,1.0,0.150769367814064,1.0,1.0,0.5046100616455078,1.0,-0.4887204766273498,0.2975813448429107,0.1911391317844391,0.147890031337738,0.0,0.0,0.0,24.998050689697266,25.0,4.878763675689697,-0.0,27.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.5425724983215332,0.050000000745058,0.0458668135106563,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.5425724983215332,0.050000000745058,0.0482999607920646,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.5425724983215332,0.050000000745058,0.035674188286066,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834777832031,0.5425724983215332,0.050000000745058,0.229114219546318,291.2836608886719,291.1499938964844,287.4362487792969,286.267822265625,291.2955322265625,297.28875732421875,291.2844543457031,1.0,0.150769367814064,1.0,1.0,0.5046100616455078,1.0,-0.4887204766273498,0.2975813448429107,0.1911391317844391,0.147890031337738,0.0,0.0,0.0,24.998050689697266,25.0,4.878763675689697,-0.0,27.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.5425786972045898,0.050000000745058,0.0458667650818824,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.5425786972045898,0.050000000745058,0.0482999123632907,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.5425786972045898,0.050000000745058,0.035674151033163,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.5425786972045898,0.050000000745058,0.0482999123632907,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.5425786972045898,0.050000000745058,0.2291139811277389,291.2850646972656,291.1499938964844,287.4681091308594,286.293701171875,291.2922668457031,297.31219482421875,291.2856140136719,1.0,0.1507698595523834,1.0,1.0,0.5017083287239075,1.0,-0.4887199699878692,0.2991623282432556,0.1895576566457748,0.1495657563209533,0.0,0.0,0.0,24.99799156188965,25.0,3.34122371673584,-0.0,27.429872512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.542585015296936,0.050000000745058,0.0458667166531086,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.542585015296936,0.050000000745058,0.0482998602092266,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.542585015296936,0.050000000745058,0.03567411378026,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.542585015296936,0.050000000745058,0.0482998602092266,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.542585015296936,0.050000000745058,0.2291137427091598,291.28594970703125,291.1499938964844,287.4997863769531,286.3194885253906,291.2874450683594,297.3353576660156,291.2862243652344,1.0,0.1507703810930252,1.0,1.0,0.498666763305664,1.0,-0.4887194633483886,0.3008328378200531,0.1878866106271743,0.1513302028179168,0.0,0.0,0.0,24.997922897338867,25.0,1.6588555574417114,-0.0,27.430044174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.5425959229469299,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.5425959229469299,0.050000000745058,0.0482997708022594,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.5425959229469299,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.5425959229469299,0.050000000745058,0.0482997708022594,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.5425959229469299,0.050000000745058,0.2291133254766464,291.2859191894531,291.1499938964844,287.5549011230469,286.3644104003906,291.27685546875,297.3751525878906,291.2855834960937,1.0,0.1507713198661804,1.0,1.0,0.4933380782604217,1.0,-0.488718569278717,0.3038108050823211,0.1849077641963958,0.1544705033302307,0.0,0.0,0.0,24.9978084564209,25.0,-1.693948745727539,-0.0,27.43035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425974726676941,0.050000000745058,0.0458666197955608,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425974726676941,0.050000000745058,0.0482997596263885,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425974726676941,0.050000000745058,0.0356740392744541,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425974726676941,0.050000000745058,0.0482997596263885,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425974726676941,0.050000000745058,0.2291132658720016,291.2857360839844,291.1499938964844,287.5626525878906,286.3707275390625,291.2752380371094,297.3807067871094,291.2853088378906,1.0,0.1507714539766311,1.0,1.0,0.4925836026668548,1.0,-0.4887184500694275,0.3042366802692413,0.1844817847013473,0.1549190431833267,0.0,0.0,0.0,24.99779319763184,25.0,-2.168450117111206,-0.0,27.430404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.542609691619873,0.050000000745058,0.0458665266633033,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.542609691619873,0.050000000745058,0.0482996590435504,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.542609691619873,0.050000000745058,0.0356739647686481,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.542609691619873,0.050000000745058,0.0482996590435504,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.542609691619873,0.050000000745058,0.2291127890348434,291.2828063964844,291.1499938964844,287.6246337890625,286.4214172363281,291.26092529296875,297.4247436523437,291.2817077636719,1.0,0.1507725864648819,1.0,1.0,0.4865004420280456,1.0,-0.4887174665927887,0.3077074885368347,0.1810099780559539,0.1585691720247268,0.0,0.0,0.0,24.9976749420166,25.0,-5.914676189422607,-0.0,27.430788040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.542609691619873,0.050000000745058,0.0458665266633033,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.542609691619873,0.050000000745058,0.0482996590435504,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.542609691619873,0.050000000745058,0.0356739647686481,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.542609691619873,0.050000000745058,0.0482996590435504,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.542609691619873,0.050000000745058,0.2291127890348434,291.2828063964844,291.1499938964844,287.6246337890625,286.4214172363281,291.26092529296875,297.4247436523437,291.2817077636719,1.0,0.1507725864648819,1.0,1.0,0.4865004420280456,1.0,-0.4887174665927887,0.3077074885368347,0.1810099780559539,0.1585691720247268,0.0,0.0,0.0,24.9976749420166,25.0,-5.914676189422607,-0.0,27.430788040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5426208972930908,0.050000000745058,0.0458664409816265,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5426208972930908,0.050000000745058,0.0482995696365833,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5426208972930908,0.050000000745058,0.0356738977134227,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5426208972930908,0.050000000745058,0.0482995696365833,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5426208972930908,0.050000000745058,0.2291123569011688,291.2777099609375,291.1499938964844,287.68280029296875,286.4690856933594,291.2465515136719,297.4656677246094,291.27606201171875,1.0,0.1507737189531326,1.0,1.0,0.4808249771595001,1.0,-0.4887165427207947,0.311005026102066,0.1777115166187286,0.1620310246944427,0.0,0.0,0.0,24.9975814819336,25.0,-9.12265682220459,-0.0,27.43117332458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0458664335310459,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0356738939881324,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.2291123420000076,291.2774353027344,291.1499938964844,287.6854858398437,286.4713134765625,291.245849609375,297.4675598144531,291.2757568359375,1.0,0.1507737785577774,1.0,1.0,0.4805581867694855,1.0,-0.4887165129184723,0.3111612200736999,0.1775552779436111,0.1621947586536407,0.0,0.0,0.0,24.997577667236328,25.0,-9.26047706604004,-0.0,27.43119239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.5426326990127563,0.050000000745058,0.045866347849369,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.5426326990127563,0.050000000745058,0.0482994727790355,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.5426326990127563,0.050000000745058,0.229111909866333,291.26983642578125,291.1499938964844,287.7450561523437,286.520263671875,291.2289123535156,297.5091247558594,291.26763916015625,1.0,0.1507750004529953,1.0,1.0,0.4746159315109253,1.0,-0.4887155890464782,0.3146696388721466,0.1740459501743316,0.1658653616905212,0.0,0.0,0.0,24.997488021850582,25.0,-12.321086883544922,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.5426326990127563,0.050000000745058,0.045866347849369,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.5426326990127563,0.050000000745058,0.0482994727790355,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.5426326990127563,0.050000000745058,0.229111909866333,291.26983642578125,291.1499938964844,287.7450561523437,286.520263671875,291.2289123535156,297.5091247558594,291.26763916015625,1.0,0.1507750004529953,1.0,1.0,0.4746159315109253,1.0,-0.4887155890464782,0.3146696388721466,0.1740459501743316,0.1658653616905212,0.0,0.0,0.0,24.997488021850582,25.0,-12.321086883544922,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426381826400757,0.050000000745058,0.0458663068711757,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426381826400757,0.050000000745058,0.0482994280755519,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426381826400757,0.050000000745058,0.0356737934052944,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426381826400757,0.050000000745058,0.0482994280755519,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426381826400757,0.050000000745058,0.2291117012500763,291.2652282714844,291.1499938964844,287.7742919921875,286.5443420410156,291.2196044921875,297.5294494628906,291.26275634765625,1.0,0.1507756263017654,1.0,1.0,0.4716448187828064,1.0,-0.4887151420116424,0.3164440989494324,0.17227104306221,0.1677168309688568,0.0,0.0,0.0,24.99744415283203,25.0,-13.849065780639648,-0.0,27.43183326721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.5426432490348816,0.050000000745058,0.035673763602972,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.5426432490348816,0.050000000745058,0.2291115075349807,291.2601013183594,291.1499938964844,287.8031311035156,286.568115234375,291.2123107910156,297.5495300292969,291.25738525390625,1.0,0.1507762521505355,1.0,1.0,0.468971848487854,1.0,-0.488714724779129,0.3180615603923797,0.1706531643867492,0.1694091260433197,0.0,0.0,0.0,24.9974308013916,25.0,-14.983964920043944,-0.0,27.43205451965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.5426506400108337,0.050000000745058,0.045866210013628,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.5426506400108337,0.050000000745058,0.0482993274927139,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.5426506400108337,0.050000000745058,0.0356737188994884,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.5426506400108337,0.050000000745058,0.0482993274927139,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.5426506400108337,0.050000000745058,0.2291112095117569,291.2518615722656,291.1499938964844,287.84576416015625,286.60333251953125,291.2019348144531,297.5792541503906,291.24908447265625,1.0,0.150777205824852,1.0,1.0,0.4649412035942077,1.0,-0.4887141287326813,0.3205019235610962,0.168212205171585,0.1719565987586975,0.0,0.0,0.0,24.99741172790528,25.0,-15.893000602722168,-0.0,27.432388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.54265296459198,0.050000000745058,0.0458661913871765,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.54265296459198,0.050000000745058,0.0482993088662624,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.54265296459198,0.050000000745058,0.0356737039983272,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.54265296459198,0.050000000745058,0.0482993088662624,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496643066406,0.54265296459198,0.050000000745058,0.2291111201047897,291.2491149902344,291.1499938964844,287.8594665527344,286.6146545410156,291.19830322265625,297.5888366699219,291.24627685546875,1.0,0.150777518749237,1.0,1.0,0.4636259377002716,1.0,-0.4887139499187469,0.3213030099868774,0.1674109399318695,0.1727910637855529,0.0,0.0,0.0,24.997404098510746,25.0,-16.171688079833984,-0.0,27.43249893188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.5426576733589172,0.050000000745058,0.0458661541342735,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.5426576733589172,0.050000000745058,0.0356736779212951,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24383544921875,0.5426576733589172,0.050000000745058,0.2291109412908554,291.2432861328125,291.1499938964844,287.88739013671875,286.63775634765625,291.1903686523437,297.60845947265625,291.24029541015625,1.0,0.1507781744003296,1.0,1.0,0.4609067142009735,1.0,-0.4887135624885559,0.3229662477970123,0.1657473146915435,0.1745208799839019,0.0,0.0,0.0,24.99738883972168,25.0,-16.800704956054688,-0.0,27.432729721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.5426621437072754,0.050000000745058,0.0458661206066608,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.5426621437072754,0.050000000745058,0.0482992343604564,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.5426621437072754,0.050000000745058,0.0482992343604564,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.5426621437072754,0.050000000745058,0.2291107773780822,291.23736572265625,291.1499938964844,287.91387939453125,286.65966796875,291.18218994140625,297.6271667480469,291.2342529296875,1.0,0.1507788002490997,1.0,1.0,0.4582800269126892,1.0,-0.4887132048606872,0.3245815336704254,0.1641316562891006,0.1761973053216934,0.0,0.0,0.0,24.997373580932617,25.0,-17.483142852783203,-0.0,27.43295288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426695942878723,0.050000000745058,0.0458660647273063,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426695942878723,0.050000000745058,0.0356736034154892,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426695942878723,0.1430035382509231,0.2291104793548584,291.2254638671875,291.1499938964844,287.9638671875,286.7011108398437,291.1737060546875,297.6630249023437,291.222412109375,1.0,0.1507800072431564,1.0,1.0,0.4540193080902099,1.0,-0.4887126088142395,0.32723268866539,0.1614798903465271,0.1789604276418686,0.0,0.0,0.0,24.99742317199707,25.0,-17.21200180053711,-0.0,27.43338203430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5482680201530457,0.050000000745058,0.0458248071372509,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5482680201530457,0.050000000745058,0.048255730420351,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5482680201530457,0.050000000745058,0.0356415174901485,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5482680201530457,0.050000000745058,0.048255730420351,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254333496094,0.5678409337997437,0.1434594988822937,0.2491553276777267,291.2248229980469,291.1499938964844,287.9661865234375,286.7030334472656,291.17340087890625,297.66473388671875,291.2212829589844,1.0,0.1510186791419983,1.0,1.0,0.4538190066814422,1.0,-0.512438952922821,0.3431151509284973,0.1693238019943237,0.1870455890893936,0.0,0.0,0.0,24.05317497253418,43.0,-17.373188018798828,-0.0,28.641754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.6875162124633789,0.050000000745058,0.0452564321458339,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.6875162124633789,0.050000000745058,0.0476572029292583,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.6875162124633789,0.050000000745058,0.0351994484663009,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.6875162124633789,0.050000000745058,0.0476572029292583,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24334716796875,0.95777690410614,0.1477014124393463,0.6036953926086426,291.2432861328125,291.04998779296875,288.0161437988281,286.7445068359375,291.3192749023437,297.6493835449219,291.251220703125,1.0,0.1682676374912262,1.0,1.0,0.4493580162525177,1.0,-0.886123776435852,0.5821142196655273,0.3040095269680023,0.3547284007072449,0.0,0.0,0.0,12.408987045288086,31.0,39.34026718139648,-0.0,61.508522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.6875162124633789,0.050000000745058,0.0452564321458339,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.6875162124633789,0.050000000745058,0.0476572029292583,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.6875162124633789,0.050000000745058,0.0351994484663009,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.6875162124633789,0.050000000745058,0.0476572029292583,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24334716796875,0.95777690410614,0.1477014124393463,0.6036953926086426,291.2432861328125,291.04998779296875,288.0161437988281,286.7445068359375,291.3192749023437,297.6493835449219,291.251220703125,1.0,0.1682676374912262,1.0,1.0,0.4493580162525177,1.0,-0.886123776435852,0.5821142196655273,0.3040095269680023,0.3547284007072449,0.0,0.0,0.0,12.408987045288086,31.0,39.34026718139648,-0.0,61.508522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.6853024959564209,0.050000000745058,0.0452602319419384,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.6853024959564209,0.050000000745058,0.0476612038910388,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.6853024959564209,0.050000000745058,0.0352024026215076,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.6853024959564209,0.050000000745058,0.0476612038910388,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.949782371520996,0.1493200361728668,0.5952770113945007,291.26239013671875,291.04998779296875,288.0401916503906,286.7644958496094,291.3210144042969,297.634033203125,291.2660827636719,1.0,0.1733038276433944,1.0,1.0,0.447127491235733,1.0,-0.9253244400024414,0.6090591549873352,0.3162652552127838,0.3733596801757812,0.0,0.0,0.0,12.938576698303224,31.0,38.13231658935547,-0.0,65.41128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.271484375,0.6829277873039246,0.050000000745058,0.0452645011246204,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271484375,0.6829277873039246,0.050000000745058,0.0476657003164291,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.271484375,0.6829277873039246,0.050000000745058,0.0352057255804538,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.271484375,0.6829277873039246,0.050000000745058,0.0476657003164291,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738037109375,0.9571425318717957,0.1510681807994842,0.6141131520271301,291.2738342285156,290.95001220703125,288.0635681152344,286.7839660644531,291.3293762207031,297.6234436035156,291.2767333984375,1.0,0.1768210530281067,1.0,1.0,0.4462426304817199,1.0,-0.947958767414093,0.6241695880889893,0.3237891793251037,0.3843399584293365,0.0,0.0,0.0,13.316323280334473,25.0,35.02395248413086,-0.0,69.90269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29296875,0.9691326022148132,0.1443603783845901,0.1291450560092926,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.6798579692840576,0.1424825340509414,0.0476717129349708,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.6798579692840576,0.050000000745058,0.0352101624011993,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.6798579692840576,0.050000000745058,0.0476717129349708,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.9150385856628418,0.1550520360469818,0.5525841116905212,291.2929992675781,290.95001220703125,288.0975341796875,286.8122253417969,291.349609375,297.6302490234375,291.29656982421875,1.0,0.1811884492635727,1.0,1.0,0.4449082911014557,1.0,-0.9747986793518066,0.6423372030258179,0.3324615061283111,0.3975384533405304,0.0,0.0,0.0,13.787334442138672,25.0,36.941062927246094,-0.0,75.5206527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.975888729095459,0.1433357149362564,0.129728764295578,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.8671425580978394,0.1441883593797683,0.0980360209941864,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966003417969,0.6840128898620605,0.050000000745058,0.0352039970457553,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966003417969,0.6840128898620605,0.050000000745058,0.047663364559412,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.299072265625,0.8939207792282104,0.1567322611808776,0.5085785388946533,291.2994384765625,290.45001220703125,288.1082763671875,286.8211669921875,291.35504150390625,297.6305236816406,291.3026123046875,1.0,0.1822838634252548,1.0,1.0,0.4444728791713714,1.0,-0.9846212267875672,0.6489480137825012,0.3356732130050659,0.40223228931427,0.0,0.0,0.0,13.692811012268066,45.0,36.21123123168945,-0.0,77.08140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.9800307750701904,0.1419703960418701,0.1284184753894806,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.9804025888442992,0.1447235941886901,0.1354037225246429,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.6898562908172607,0.1378739327192306,0.035195667296648,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096618652344,0.780470609664917,0.1412227749824524,0.0693300366401672,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.8874039053916931,0.1608218848705291,0.4859843552112579,291.3120422363281,290.45001220703125,288.1298828125,286.8392028808594,291.3722839355469,297.6278076171875,291.3156433105469,1.0,0.1887691169977188,1.0,1.0,0.4435726702213287,1.0,-1.0252398252487185,0.6751925945281982,0.3500472605228424,0.4205646514892578,0.0,0.0,0.0,13.901446342468262,45.0,37.452781677246094,-0.0,85.50371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.9601886868476868,0.1431360095739364,0.1190271154046058,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.883954644203186,0.1463814526796341,0.1000071838498115,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.954294741153717,0.1392881274223327,0.0909842401742935,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.973561704158783,0.1426280587911605,0.1306639015674591,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.883954644203186,0.1651973575353622,0.4743911325931549,291.3270568847656,289.95001220703125,288.1499938964844,286.8559875488281,291.39923095703125,297.63934326171875,291.3314208984375,1.0,0.1972870230674743,1.0,1.0,0.4427031278610229,1.0,-1.0779379606246948,0.708629846572876,0.369308203458786,0.444770336151123,0.0,0.0,0.0,14.437555313110352,65.0,42.665653228759766,-0.0,99.49712371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.973856806755066,0.1447295099496841,0.1300573796033859,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.975337028503418,0.1513988673686981,0.1376230418682098,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30694580078125,0.9607266187667848,0.1386229544878006,0.0970980152487754,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.9711616039276124,0.1434961855411529,0.1357704102993011,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081359863281,0.8964122533798218,0.1733910590410232,0.5174582600593567,291.3055419921875,289.45001220703125,288.1830444335937,286.88311767578125,291.1818542480469,297.66015625,291.2952575683594,1.0,0.2208107113838195,1.0,1.0,0.4144160747528076,1.0,-1.2183969020843506,0.8345808982849121,0.3838160336017608,0.5426653027534485,0.0,0.0,0.0,16.899898529052734,85.0,-58.59798049926758,-0.0,138.21604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.973856806755066,0.1447295099496841,0.1300573796033859,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.975337028503418,0.1513988673686981,0.1376230418682098,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30694580078125,0.9607266187667848,0.1386229544878006,0.0970980152487754,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067321777344,0.9711616039276124,0.1434961855411529,0.1357704102993011,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3081359863281,0.8964122533798218,0.1733910590410232,0.5174582600593567,291.3055419921875,289.45001220703125,288.1830444335937,286.88311767578125,291.1818542480469,297.66015625,291.2952575683594,1.0,0.2208107113838195,1.0,1.0,0.4144160747528076,1.0,-1.2183969020843506,0.8345808982849121,0.3838160336017608,0.5426653027534485,0.0,0.0,0.0,16.899898529052734,85.0,-58.59798049926758,-0.0,138.21604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.9368059039115906,0.1465184837579727,0.1316104382276535,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.9527533650398254,0.1532546877861023,0.1449573189020156,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.9206714630126952,0.1401069462299347,0.0978880152106285,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.9338790774345398,0.1454299688339233,0.1374752521514892,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.93082994222641,0.1786924600601196,0.6466573476791382,291.16070556640625,288.95001220703125,288.20245361328125,286.89794921875,290.9410400390625,297.6502685546875,291.14556884765625,1.0,0.2519272267818451,1.0,1.0,0.3861290216445923,1.0,-1.3956791162490845,0.9927529096603394,0.4029261171817779,0.6655820608139038,0.0,0.0,0.0,21.36653518676757,105.0,-177.1517791748047,-0.0,204.53028869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.9368059039115906,0.1465184837579727,0.1316104382276535,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.9527533650398254,0.1532546877861023,0.1449573189020156,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.9206714630126952,0.1401069462299347,0.0978880152106285,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.9338790774345398,0.1454299688339233,0.1374752521514892,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.93082994222641,0.1786924600601196,0.6466573476791382,291.16070556640625,288.95001220703125,288.20245361328125,286.89794921875,290.9410400390625,297.6502685546875,291.14556884765625,1.0,0.2519272267818451,1.0,1.0,0.3861290216445923,1.0,-1.3956791162490845,0.9927529096603394,0.4029261171817779,0.6655820608139038,0.0,0.0,0.0,21.36653518676757,105.0,-177.1517791748047,-0.0,204.53028869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.9308919310569764,0.1473072618246078,0.1323928833007812,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.9472322463989258,0.1543222367763519,0.1459017843008041,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.9151650071144104,0.1410430371761322,0.0985415428876876,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.9286165237426758,0.1465777605772018,0.1385427415370941,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.9691138863563538,0.1798363775014877,0.7385278344154358,291.0645446777344,288.95001220703125,288.20733642578125,286.9010314941406,290.8255310058594,297.630615234375,291.0487670898437,1.0,0.2703002095222473,1.0,1.0,0.3719854950904846,1.0,-1.5048115253448486,1.0882543325424194,0.4165571630001068,0.7386961579322815,0.0,0.0,0.0,23.64560890197754,105.0,-220.94200134277344,-0.0,254.3041839599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.94659423828125,0.9056069254875184,0.1478382050991058,0.1330495327711105,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94580078125,0.9220167994499208,0.155379444360733,0.1469645202159881,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94732666015625,0.8924821019172668,0.1418347060680389,0.0991939231753349,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466552734375,0.904589593410492,0.1476684212684631,0.139662891626358,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.9736571907997132,0.1799082159996032,0.8095979690551758,290.9398498535156,288.45001220703125,288.2091369628906,286.9013671875,290.5833740234375,297.6011657714844,290.91485595703125,1.0,0.290168434381485,1.0,1.0,0.3441228568553924,1.0,-1.6189781427383425,1.2130972146987915,0.4058808982372284,0.8403384685516357,0.0,0.0,0.0,27.216583251953125,125.0,-312.470458984375,-0.0,311.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359191894531,0.7173411846160889,0.1473104804754257,0.1341617107391357,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53448486328125,0.7302449941635132,0.1566044688224792,0.1495864391326904,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5368957519531,0.7085803151130676,0.1421394199132919,0.100570410490036,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5357666015625,0.7189528942108154,0.148851066827774,0.1422761231660843,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.7624605894088745,0.1792217344045639,0.8129143714904785,290.5261535644531,287.95001220703125,288.2040710449219,286.8941955566406,289.9815673828125,297.5380859375,290.49053955078125,1.0,0.3225102722644806,1.0,1.0,0.2883975803852081,1.0,-1.6076844930648804,1.3051220178604126,0.3025625050067901,0.9353430867195128,0.0,0.0,0.0,57.524600982666016,113.0,-531.0713500976562,-0.0,393.8633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
