time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359191894531,0.7173411846160889,0.1473104804754257,0.1341617107391357,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53448486328125,0.7302449941635132,0.1566044688224792,0.1495864391326904,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5368957519531,0.7085803151130676,0.1421394199132919,0.100570410490036,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5357666015625,0.7189528942108154,0.148851066827774,0.1422761231660843,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313720703125,0.7624605894088745,0.1792217344045639,0.8129143714904785,290.5261535644531,287.95001220703125,288.2040710449219,286.8941955566406,289.9815673828125,297.5380859375,290.49053955078125,1.0,0.3225102722644806,1.0,1.0,0.2883975803852081,1.0,-1.6076844930648804,1.3051220178604126,0.3025625050067901,0.9353430867195128,0.0,0.0,0.0,57.524600982666016,113.0,-531.0713500976562,-0.0,393.8633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0604858398437,0.6711713671684265,0.1455730497837066,0.1335188299417495,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0586853027344,0.6882188320159912,0.1570474058389663,0.1509046554565429,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06134033203125,0.6641570329666138,0.141427993774414,0.1007682010531425,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.6760414838790894,0.149203822016716,0.1435141265392303,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.7189589142799377,0.1781622916460037,0.8121187090873718,290.0502624511719,287.45001220703125,288.18817138671875,286.8773498535156,289.4486999511719,297.4794006347656,290.0137939453125,1.0,0.3403794467449188,1.0,1.0,0.2326723039150238,1.0,-1.6092708110809326,1.3940438032150269,0.2152270525693893,1.0236808061599731,0.0,0.0,0.0,75.47382354736328,101.0,-629.2677612304688,-0.0,444.0235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0604858398437,0.6711713671684265,0.1455730497837066,0.1335188299417495,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0586853027344,0.6882188320159912,0.1570474058389663,0.1509046554565429,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06134033203125,0.6641570329666138,0.141427993774414,0.1007682010531425,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.6760414838790894,0.149203822016716,0.1435141265392303,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.7189589142799377,0.1781622916460037,0.8121187090873718,290.0502624511719,287.45001220703125,288.18817138671875,286.8773498535156,289.4486999511719,297.4794006347656,290.0137939453125,1.0,0.3403794467449188,1.0,1.0,0.2326723039150238,1.0,-1.6092708110809326,1.3940438032150269,0.2152270525693893,1.0236808061599731,0.0,0.0,0.0,75.47382354736328,101.0,-629.2677612304688,-0.0,444.0235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5613098144531,0.6514232158660889,0.1430766284465789,0.1317763030529022,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.6708136796951294,0.1567288637161255,0.1511541455984115,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5619812011719,0.6463700532913208,0.1398867666721344,0.1001045629382133,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5603332519531,0.6591511964797974,0.1488373428583145,0.1436996161937713,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5559997558594,0.6995867490768433,0.1764696687459945,0.8070394396781921,289.5502319335937,287.54998779296875,288.1624450683594,286.8516540527344,288.9042663574219,297.4219055175781,289.51177978515625,1.0,0.3480520248413086,1.0,1.0,0.1591570228338241,1.0,-1.6008131504058838,1.475673794746399,0.1251393854618072,1.1067475080490112,0.0,0.0,0.0,84.54486083984375,89.0,-683.7452392578125,-0.0,464.0777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5613098144531,0.6514232158660889,0.1430766284465789,0.1317763030529022,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.6708136796951294,0.1567288637161255,0.1511541455984115,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5619812011719,0.6463700532913208,0.1398867666721344,0.1001045629382133,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5603332519531,0.6591511964797974,0.1488373428583145,0.1436996161937713,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5559997558594,0.6995867490768433,0.1764696687459945,0.8070394396781921,289.5502319335937,287.54998779296875,288.1624450683594,286.8516540527344,288.9042663574219,297.4219055175781,289.51177978515625,1.0,0.3480520248413086,1.0,1.0,0.1591570228338241,1.0,-1.6008131504058838,1.475673794746399,0.1251393854618072,1.1067475080490112,0.0,0.0,0.0,84.54486083984375,89.0,-683.7452392578125,-0.0,464.0777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.6423614025115967,0.1399432569742202,0.1292505264282226,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9588623046875,0.664141833782196,0.1554791331291198,0.1503576785326004,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9631042480469,0.6385436058044434,0.1374572664499282,0.0986752957105636,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9606018066406,0.6528429985046387,0.1477179378271103,0.1429765671491623,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95526123046875,0.6908694505691528,0.1739668548107147,0.7974998950958252,288.9478454589844,287.6499938964844,288.1277770996094,286.81793212890625,288.1889038085937,297.3636779785156,288.9001770019531,1.0,0.3485966920852661,1.0,1.0,0.0856417417526245,1.0,-1.5827940702438354,1.5741758346557615,0.0086182625964283,1.2085273265838623,0.0,0.0,0.0,87.43937683105469,77.0,-817.2308959960938,-0.0,461.6770629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.6423614025115967,0.1399432569742202,0.1292505264282226,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9588623046875,0.664141833782196,0.1554791331291198,0.1503576785326004,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9631042480469,0.6385436058044434,0.1374572664499282,0.0986752957105636,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9606018066406,0.6528429985046387,0.1477179378271103,0.1429765671491623,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95526123046875,0.6908694505691528,0.1739668548107147,0.7974998950958252,288.9478454589844,287.6499938964844,288.1277770996094,286.81793212890625,288.1889038085937,297.3636779785156,288.9001770019531,1.0,0.3485966920852661,1.0,1.0,0.0856417417526245,1.0,-1.5827940702438354,1.5741758346557615,0.0086182625964283,1.2085273265838623,0.0,0.0,0.0,87.43937683105469,77.0,-817.2308959960938,-0.0,461.6770629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7090759277344,0.639732837677002,0.1381328254938125,0.1276766508817672,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066345214844,0.6627399921417236,0.1544968336820602,0.1495191305875778,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095031738281,0.6363741159439087,0.1359526962041854,0.09767347574234,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.707763671875,0.651572585105896,0.1468047648668289,0.1422195881605148,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70440673828125,0.6886553764343262,0.1723573505878448,0.7907593250274658,288.6996765136719,287.6499938964844,288.1073913574219,286.79833984375,288.1126403808594,297.33367919921875,288.67010498046875,1.0,0.3468171954154968,1.0,1.0,0.0488841049373149,1.0,-1.5696958303451538,1.5691910982131958,0.0005047563463449,1.2062170505523682,0.0,0.0,0.0,87.25806427001953,77.0,-708.0847778320312,-0.0,453.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5498352050781,0.6383323669433594,0.136408269405365,0.1260506063699722,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.6626092195510864,0.1535059660673141,0.1485478430986404,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500793457031,0.635364830493927,0.1344892680644989,0.096607930958271,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5488586425781,0.6514360308647156,0.1458311229944229,0.1412877142429351,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5466613769531,0.6877779364585876,0.1707015186548233,0.7832648158073425,288.54351806640625,287.75,288.08514404296875,286.7770690917969,288.0878601074219,297.30499267578125,288.52313232421875,1.0,0.3439752161502838,1.0,1.0,0.0391072817146778,1.0,-1.5551824569702148,1.5550141334533691,0.0001683566661085,1.195003867149353,0.0,0.0,0.0,86.14376068115234,65.0,-559.92724609375,-0.0,442.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.6398075222969055,0.1334839016199112,0.1231122687458992,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.6668063998222351,0.151813343167305,0.1466858237981796,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33746337890625,0.6374133825302124,0.1319816261529922,0.0946334525942802,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.6552526950836182,0.1440931111574173,0.1394052952528,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.335205078125,0.6905019879341125,0.1674980372190475,0.7679606676101685,288.3330993652344,287.8500061035156,288.0354919433594,286.7299194335937,288.0375366210937,297.25830078125,288.3192138671875,1.0,0.3358340561389923,1.0,1.0,0.0195536408573389,1.0,-1.5264147520065308,1.5263938903808594,2.0968074750271622e-05,1.1722054481506348,0.0,0.0,0.0,81.43623352050781,53.0,-350.1184387207031,-0.0,414.3715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.6398075222969055,0.1334839016199112,0.1231122687458992,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.6668063998222351,0.151813343167305,0.1466858237981796,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33746337890625,0.6374133825302124,0.1319816261529922,0.0946334525942802,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.6552526950836182,0.1440931111574173,0.1394052952528,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.335205078125,0.6905019879341125,0.1674980372190475,0.7679606676101685,288.3330993652344,287.8500061035156,288.0354919433594,286.7299194335937,288.0375366210937,297.25830078125,288.3192138671875,1.0,0.3358340561389923,1.0,1.0,0.0195536408573389,1.0,-1.5264147520065308,1.5263938903808594,2.0968074750271622e-05,1.1722054481506348,0.0,0.0,0.0,81.43623352050781,53.0,-350.1184387207031,-0.0,414.3715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.6467010974884033,0.1311683505773544,0.1206528842449188,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893615722656,0.6769024729728699,0.1505756229162216,0.145145907998085,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.6447983384132385,0.1300635039806366,0.0929981544613838,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.6646524667739868,0.1427606642246246,0.1377841681241989,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18878173828125,0.6988544464111328,0.164548709988594,0.7531344294548035,288.18719482421875,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.22509765625,288.1769714355469,1.0,0.3253412544727325,1.0,1.0,0.0,1.0,-1.4999027252197266,1.4999006986618042,2.018188979491242e-06,1.1510300636291504,0.0,0.0,0.0,74.33084106445312,41.0,-232.244857788086,-0.0,382.1657409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.6467010974884033,0.1311683505773544,0.1206528842449188,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893615722656,0.6769024729728699,0.1505756229162216,0.145145907998085,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.6447983384132385,0.1300635039806366,0.0929981544613838,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.6646524667739868,0.1427606642246246,0.1377841681241989,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18878173828125,0.6988544464111328,0.164548709988594,0.7531344294548035,288.18719482421875,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.22509765625,288.1769714355469,1.0,0.3253412544727325,1.0,1.0,0.0,1.0,-1.4999027252197266,1.4999006986618042,2.018188979491242e-06,1.1510300636291504,0.0,0.0,0.0,74.33084106445312,41.0,-232.244857788086,-0.0,382.1657409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794982910156,0.6595086455345154,0.1293525397777557,0.1186056658625602,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0786437988281,0.6933106184005737,0.1497449576854705,0.1439413875341415,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0795288085937,0.6581693291664124,0.1286888867616653,0.0917012393474578,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0789489746094,0.6802849769592285,0.1418171375989914,0.1364759057760238,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0782165527344,0.7130769491195679,0.1620327234268188,0.7397919297218323,288.07696533203125,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.2019348144531,288.0687255859375,1.0,0.3132689595222473,1.0,1.0,0.0,1.0,-1.476851463317871,1.4768496751785278,1.8004628827839042e-06,1.132556676864624,0.0,0.0,0.0,65.65904998779297,29.0,-167.42539978027344,-0.0,348.7117004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794982910156,0.6595086455345154,0.1293525397777557,0.1186056658625602,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0786437988281,0.6933106184005737,0.1497449576854705,0.1439413875341415,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0795288085937,0.6581693291664124,0.1286888867616653,0.0917012393474578,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0789489746094,0.6802849769592285,0.1418171375989914,0.1364759057760238,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0782165527344,0.7130769491195679,0.1620327234268188,0.7397919297218323,288.07696533203125,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.2019348144531,288.0687255859375,1.0,0.3132689595222473,1.0,1.0,0.0,1.0,-1.476851463317871,1.4768496751785278,1.8004628827839042e-06,1.132556676864624,0.0,0.0,0.0,65.65904998779297,29.0,-167.42539978027344,-0.0,348.7117004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6800901889801025,0.127971813082695,0.1169217601418495,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878845214844,0.7167335152626038,0.1492519676685333,0.1430335193872451,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6795294880867004,0.1277939975261688,0.0907282084226608,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881591796875,0.7035661935806274,0.1412054449319839,0.1354565620422363,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.987548828125,0.7327278852462769,0.1599549502134323,0.7282612323760986,287.9864501953125,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.18707275390625,287.979248046875,1.0,0.3000587224960327,1.0,1.0,0.0,1.0,-1.4575037956237793,1.457502007484436,1.757112045197573e-06,1.1170130968093872,0.0,0.0,0.0,55.97840118408203,25.0,-133.41722106933594,-0.0,315.4080505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6800901889801025,0.127971813082695,0.1169217601418495,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878845214844,0.7167335152626038,0.1492519676685333,0.1430335193872451,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6795294880867004,0.1277939975261688,0.0907282084226608,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881591796875,0.7035661935806274,0.1412054449319839,0.1354565620422363,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.987548828125,0.7327278852462769,0.1599549502134323,0.7282612323760986,287.9864501953125,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.18707275390625,287.979248046875,1.0,0.3000587224960327,1.0,1.0,0.0,1.0,-1.4575037956237793,1.457502007484436,1.757112045197573e-06,1.1170130968093872,0.0,0.0,0.0,55.97840118408203,25.0,-133.41722106933594,-0.0,315.4080505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94732666015625,0.6914113163948059,0.12741719186306,0.1162314414978027,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.94659423828125,0.728039562702179,0.1491026580333709,0.1427019238471985,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473571777344,0.6912887096405029,0.127471461892128,0.0903572440147399,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94683837890625,0.7155720591545105,0.1409964561462402,0.1350685209035873,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9463195800781,0.7431380748748779,0.1590523421764373,0.7232525944709778,287.9452514648437,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1820373535156,287.9383544921875,1.0,0.294329971075058,1.0,1.0,0.0,1.0,-1.4493519067764282,1.449350118637085,1.7390324273947044e-06,1.110443949699402,0.0,0.0,0.0,51.745094299316406,25.0,-123.2583236694336,-0.0,301.2423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.7030615210533142,0.126935601234436,0.1156291663646698,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9070129394531,0.7394759654998779,0.1490048468112945,0.1424406170845031,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.7033700346946716,0.1272069811820984,0.0900456085801124,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072570800781,0.7269008755683899,0.1408392190933227,0.1347508877515792,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067687988281,0.7541081309318542,0.1582247465848922,0.7186900973320007,287.9057006835937,288.25,287.78564453125,286.4954528808594,287.788330078125,297.1781921386719,287.8990173339844,1.0,0.2889962494373321,1.0,1.0,0.0,1.0,-1.4420816898345947,1.442080020904541,1.7230050843863864e-06,1.1045794486999512,0.0,0.0,0.0,47.93584060668945,25.0,-116.14881134033205,-0.0,288.6527709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7226681113243103,0.1261268258094787,0.1146468520164489,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83074951171875,0.760783314704895,0.1489170342683792,0.1421032845973968,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7236629128456116,0.1267869174480438,0.0895644724369049,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.7470066547393799,0.1406338512897491,0.1343019157648086,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.7743787169456482,0.1567490994930267,0.710752010345459,287.8294982910156,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.17291259765625,287.8230285644531,1.0,0.2807117700576782,1.0,1.0,0.0,1.0,-1.4298492670059204,1.4298475980758667,1.696227286629437e-06,1.0946823358535769,0.0,0.0,0.0,42.15820693969727,25.0,-107.62938690185548,-0.0,269.2792358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7226681113243103,0.1261268258094787,0.1146468520164489,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83074951171875,0.760783314704895,0.1489170342683792,0.1421032845973968,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7236629128456116,0.1267869174480438,0.0895644724369049,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.7470066547393799,0.1406338512897491,0.1343019157648086,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.7743787169456482,0.1567490994930267,0.710752010345459,287.8294982910156,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.17291259765625,287.8230285644531,1.0,0.2807117700576782,1.0,1.0,0.0,1.0,-1.4298492670059204,1.4298475980758667,1.696227286629437e-06,1.0946823358535769,0.0,0.0,0.0,42.15820693969727,25.0,-107.62938690185548,-0.0,269.2792358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.7386212348937988,0.1254733949899673,0.1138795241713523,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566223144531,0.7805100679397583,0.1489359438419342,0.14194156229496,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7573547363281,0.7402658462524414,0.1264620274305343,0.0892074331641197,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.7655482888221741,0.140537217259407,0.1340304762125015,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.79255211353302,0.1554791033267974,0.7040979266166687,287.75543212890625,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.16961669921875,287.7490539550781,1.0,0.2744358479976654,1.0,1.0,0.0,1.0,-1.41999089717865,1.4199892282485962,1.6748167581681628e-06,1.0866765975952148,0.0,0.0,0.0,37.995094299316406,25.0,-103.81085968017578,-0.0,255.08599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.7386212348937988,0.1254733949899673,0.1138795241713523,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566223144531,0.7805100679397583,0.1489359438419342,0.14194156229496,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7573547363281,0.7402658462524414,0.1264620274305343,0.0892074331641197,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.7655482888221741,0.140537217259407,0.1340304762125015,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.79255211353302,0.1554791033267974,0.7040979266166687,287.75543212890625,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.16961669921875,287.7490539550781,1.0,0.2744358479976654,1.0,1.0,0.0,1.0,-1.41999089717865,1.4199892282485962,1.6748167581681628e-06,1.0866765975952148,0.0,0.0,0.0,37.995094299316406,25.0,-103.81085968017578,-0.0,255.08599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842956542969,0.7526680827140808,0.1249354407191276,0.1132627129554748,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.7979859709739685,0.1490225791931152,0.1418947875499725,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68426513671875,0.7549627423286438,0.1261913776397705,0.0889255926012992,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.7822291254997253,0.1405103206634521,0.1338758915662765,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6833801269531,0.8080947399139404,0.1543576717376709,0.6983742713928223,287.682373046875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1664428710937,287.6759948730469,1.0,0.2696344554424286,1.0,1.0,0.0,1.0,-1.4117984771728516,1.411796808242798,1.6571335663684297e-06,1.0799968242645264,0.0,0.0,0.0,34.945533752441406,25.0,-102.06930541992188,-0.0,244.41891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842956542969,0.7526680827140808,0.1249354407191276,0.1132627129554748,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835327148437,0.7979859709739685,0.1490225791931152,0.1418947875499725,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68426513671875,0.7549627423286438,0.1261913776397705,0.0889255926012992,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.7822291254997253,0.1405103206634521,0.1338758915662765,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6833801269531,0.8080947399139404,0.1543576717376709,0.6983742713928223,287.682373046875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1664428710937,287.6759948730469,1.0,0.2696344554424286,1.0,1.0,0.0,1.0,-1.4117984771728516,1.411796808242798,1.6571335663684297e-06,1.0799968242645264,0.0,0.0,0.0,34.945533752441406,25.0,-102.06930541992188,-0.0,244.41891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7648613452911377,0.124478630721569,0.1127569749951362,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.8125733733177185,0.1491512805223465,0.1419239789247512,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.7677406668663025,0.1259545981884002,0.0886930450797081,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.7965501546859741,0.1405273973941803,0.1337991058826446,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61102294921875,0.8201979994773865,0.1533403098583221,0.6933093667030334,287.6100158691406,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1640930175781,287.60369873046875,1.0,0.2659200727939605,1.0,1.0,0.0,1.0,-1.40477454662323,1.4047728776931765,1.642048118810635e-06,1.074246883392334,0.0,0.0,0.0,32.696720123291016,25.0,-100.94583129882812,-0.0,236.2412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.7648613452911377,0.124478630721569,0.1127569749951362,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.8125733733177185,0.1491512805223465,0.1419239789247512,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61187744140625,0.7677406668663025,0.1259545981884002,0.0886930450797081,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.7965501546859741,0.1405273973941803,0.1337991058826446,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61102294921875,0.8201979994773865,0.1533403098583221,0.6933093667030334,287.6100158691406,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1640930175781,287.60369873046875,1.0,0.2659200727939605,1.0,1.0,0.0,1.0,-1.40477454662323,1.4047728776931765,1.642048118810635e-06,1.074246883392334,0.0,0.0,0.0,32.696720123291016,25.0,-100.94583129882812,-0.0,236.2412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760803222656,0.7701672315597534,0.124270886182785,0.1125337034463882,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752868652344,0.8185260891914368,0.1492262184619903,0.1419590264558792,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760192871094,0.7733115553855896,0.1258456856012344,0.0885906815528869,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8027253150939941,0.1405472010374069,0.1337818503379821,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751953125,0.8251407742500305,0.1528610289096832,0.6909645795822144,287.5741577148437,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1630859375,287.56787109375,1.0,0.2643862664699554,1.0,1.0,0.0,1.0,-1.40159010887146,1.4015885591506958,1.6352316833945224e-06,1.0716328620910645,0.0,0.0,0.0,31.80719757080078,25.0,-100.342041015625,-0.0,232.86952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54052734375,0.7749854922294617,0.1240730285644531,0.1123245283961296,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.53973388671875,0.8238314390182495,0.1493058502674102,0.1420037299394607,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404663085937,0.7783799171447754,0.1257417649030685,0.0884953886270523,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.808278501033783,0.1405721604824066,0.1337746530771255,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396423339844,0.8295291662216187,0.1523962318897247,0.6887126564979553,287.53863525390625,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1622009277344,287.5323791503906,1.0,0.2630175948143005,1.0,1.0,0.0143822515383362,1.0,-1.3985662460327148,1.3985579013824463,8.294237886730116e-06,1.069139838218689,0.0,0.0,0.0,31.037094116210938,25.0,-99.5931396484375,-0.0,229.858627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4708557128906,0.7830947637557983,0.1237040311098098,0.1119428053498268,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700622558594,0.832785964012146,0.1494766026735305,0.1421169191598892,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.7869475483894348,0.1255487501621246,0.0883241295814514,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8172411918640137,0.1406349241733551,0.1337853372097015,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700012207031,0.8367400169372559,0.1515042632818222,0.6844466924667358,287.4690246582031,288.8500061035156,287.3614196777344,286.09991455078125,287.365234375,297.1606750488281,287.46295166015625,1.0,0.2607089281082153,1.0,1.0,0.0431467555463314,1.0,-1.3929296731948853,1.3927549123764038,0.0001747700880514,1.0643293857574463,0.0,0.0,0.0,29.80337715148925,25.0,-97.10508728027344,-0.0,224.75729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4708557128906,0.7830947637557983,0.1237040311098098,0.1119428053498268,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700622558594,0.832785964012146,0.1494766026735305,0.1421169191598892,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.7869475483894348,0.1255487501621246,0.0883241295814514,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8172411918640137,0.1406349241733551,0.1337853372097015,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700012207031,0.8367400169372559,0.1515042632818222,0.6844466924667358,287.4690246582031,288.8500061035156,287.3614196777344,286.09991455078125,287.365234375,297.1606750488281,287.46295166015625,1.0,0.2607089281082153,1.0,1.0,0.0431467555463314,1.0,-1.3929296731948853,1.3927549123764038,0.0001747700880514,1.0643293857574463,0.0,0.0,0.0,29.80337715148925,25.0,-97.10508728027344,-0.0,224.75729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.7894231677055359,0.1233705803751945,0.1116033419966697,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.8399899005889893,0.1496625393629074,0.1422557085752487,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.7936879396438599,0.1253779977560043,0.0881761312484741,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.8241361379623413,0.1407145708799362,0.1338232606649398,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054260253906,0.8421988487243652,0.1506558954715728,0.6804364919662476,287.404541015625,288.95001220703125,287.2970886230469,286.0398254394531,287.3132019042969,297.1593933105469,287.3993225097656,1.0,0.2588386535644531,1.0,1.0,0.0719112530350685,1.0,-1.3877424001693726,1.38567852973938,0.0020638203714042,1.0581631660461426,0.0,0.0,0.0,28.877784729003903,25.0,-88.93932342529297,-0.0,220.58985900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.7894231677055359,0.1233705803751945,0.1116033419966697,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.8399899005889893,0.1496625393629074,0.1422557085752487,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.7936879396438599,0.1253779977560043,0.0881761312484741,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.8241361379623413,0.1407145708799362,0.1338232606649398,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054260253906,0.8421988487243652,0.1506558954715728,0.6804364919662476,287.404541015625,288.95001220703125,287.2970886230469,286.0398254394531,287.3132019042969,297.1593933105469,287.3993225097656,1.0,0.2588386535644531,1.0,1.0,0.0719112530350685,1.0,-1.3877424001693726,1.38567852973938,0.0020638203714042,1.0581631660461426,0.0,0.0,0.0,28.877784729003903,25.0,-88.93932342529297,-0.0,220.58985900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3879699707031,0.7943387031555176,0.1231264099478721,0.1113282293081283,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885803222656,0.8458239436149597,0.1499075889587402,0.1424381881952285,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.7989646196365356,0.1252746731042862,0.0880661979317665,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883972167969,0.8295747637748718,0.1408528834581375,0.1339055001735687,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885803222656,0.8462556004524231,0.1498913466930389,0.6767463088035583,287.389404296875,289.04998779296875,287.2371520996094,285.9837341308594,287.4667663574219,297.15875244140625,287.39617919921875,1.0,0.2572984397411346,1.0,1.0,0.1209810599684715,1.0,-1.383167743682861,1.348918080329895,0.0342495888471603,1.0223175287246704,0.0,0.0,0.0,28.17044258117676,25.0,5.089517593383789,-0.0,217.15318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3879699707031,0.7943387031555176,0.1231264099478721,0.1113282293081283,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885803222656,0.8458239436149597,0.1499075889587402,0.1424381881952285,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.7989646196365356,0.1252746731042862,0.0880661979317665,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883972167969,0.8295747637748718,0.1408528834581375,0.1339055001735687,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885803222656,0.8462556004524231,0.1498913466930389,0.6767463088035583,287.389404296875,289.04998779296875,287.2371520996094,285.9837341308594,287.4667663574219,297.15875244140625,287.39617919921875,1.0,0.2572984397411346,1.0,1.0,0.1209810599684715,1.0,-1.383167743682861,1.348918080329895,0.0342495888471603,1.0223175287246704,0.0,0.0,0.0,28.17044258117676,25.0,5.089517593383789,-0.0,217.15318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876159667969,0.8008657097816467,0.1233808323740959,0.1113723069429397,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.591064453125,0.8530994057655334,0.150562971830368,0.1428900957107544,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58795166015625,0.8056932687759399,0.1255805641412735,0.0881573632359504,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.8363204598426819,0.1413825005292892,0.1342453807592392,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.851733922958374,0.149569571018219,0.674465537071228,287.59527587890625,289.1499938964844,287.1824951171875,285.9324645996094,287.9261169433594,297.1617431640625,287.6205749511719,1.0,0.2560971677303314,1.0,1.0,0.1700508743524551,1.0,-1.3815388679504397,1.2774125337600708,0.1041263118386268,0.9512435793876648,0.0,0.0,0.0,27.444278717041016,25.0,254.6903076171875,-0.0,214.74403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
