time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876159667969,0.8008657097816467,0.1233808323740959,0.1113723069429397,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.591064453125,0.8530994057655334,0.150562971830368,0.1428900957107544,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58795166015625,0.8056932687759399,0.1255805641412735,0.0881573632359504,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.8363204598426819,0.1413825005292892,0.1342453807592392,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.851733922958374,0.149569571018219,0.674465537071228,287.59527587890625,289.1499938964844,287.1824951171875,285.9324645996094,287.9261169433594,297.1617431640625,287.6205749511719,1.0,0.2560971677303314,1.0,1.0,0.1700508743524551,1.0,-1.3815388679504397,1.2774125337600708,0.1041263118386268,0.9512435793876648,0.0,0.0,0.0,27.444278717041016,25.0,254.6903076171875,-0.0,214.74403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71685791015625,0.8065985441207886,0.1238118335604667,0.1116523891687393,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7197265625,0.8591304421424866,0.1511609405279159,0.1433501541614532,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7171325683594,0.8112931251525879,0.125996395945549,0.0883722752332687,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7189025878906,0.841934084892273,0.141904279589653,0.1346377283334732,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7196350097656,0.8568522334098816,0.149697333574295,0.6745093464851379,287.72320556640625,289.1499938964844,287.157470703125,285.90887451171875,288.05914306640625,297.16558837890625,287.7438659667969,1.0,0.2556786239147186,1.0,1.0,0.194585770368576,1.0,-1.3832076787948608,1.2571402788162231,0.1260674148797989,0.930639922618866,0.0,0.0,0.0,26.959362030029297,25.0,292.24322509765625,-0.0,214.1982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83740234375,0.8134849071502686,0.1243801042437553,0.1120789870619773,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.8666272759437561,0.1518970131874084,0.1439569294452667,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8376770019531,0.8179705739021301,0.1265434175729751,0.0886911302804946,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395080566406,0.8489234447479248,0.1425573825836181,0.135169431567192,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402709960937,0.8634228706359863,0.1499771028757095,0.675309956073761,287.8440856933594,289.25,287.13409423828125,285.8868408203125,288.221923828125,297.17041015625,287.8671264648437,1.0,0.2553983032703399,1.0,1.0,0.2194970697164535,1.0,-1.386428952217102,1.2344058752059937,0.1520230621099472,0.9072819948196412,0.0,0.0,0.0,26.42349433898925,25.0,324.1535949707031,-0.0,214.10585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1360168457031,0.8300682902336121,0.1259203404188156,0.1132849156856536,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400451660156,0.8858027458190918,0.1537856608629226,0.1455515921115875,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1363830566406,0.8343952894210815,0.1280295103788375,0.0895944312214851,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1388244628906,0.8669609427452087,0.1442590355873108,0.1365946829319,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1397399902344,0.8807264566421509,0.1509949564933776,0.6789059638977051,288.1448669433594,289.3500061035156,287.0928955078125,285.8477783203125,288.63348388671875,297.1827087402344,288.1754455566406,1.0,0.2552686333656311,1.0,1.0,0.2693196833133697,1.0,-1.3969000577926636,1.1813336610794067,0.2155664414167404,0.8521947860717773,0.0,0.0,0.0,25.265888214111328,25.0,418.3762512207031,-0.0,215.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1360168457031,0.8300682902336121,0.1259203404188156,0.1132849156856536,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400451660156,0.8858027458190918,0.1537856608629226,0.1455515921115875,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1363830566406,0.8343952894210815,0.1280295103788375,0.0895944312214851,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1388244628906,0.8669609427452087,0.1442590355873108,0.1365946829319,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1397399902344,0.8807264566421509,0.1509949564933776,0.6789059638977051,288.1448669433594,289.3500061035156,287.0928955078125,285.8477783203125,288.63348388671875,297.1827087402344,288.1754455566406,1.0,0.2552686333656311,1.0,1.0,0.2693196833133697,1.0,-1.3969000577926636,1.1813336610794067,0.2155664414167404,0.8521947860717773,0.0,0.0,0.0,25.265888214111328,25.0,418.3762512207031,-0.0,215.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5254821777344,0.8535386919975281,0.1281012445688247,0.1150268614292144,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.530517578125,0.913415551185608,0.1563237607479095,0.1477210521697998,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259094238281,0.8579717874526978,0.130125805735588,0.0908965915441513,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52899169921875,0.8930025696754456,0.1465765833854675,0.1385647356510162,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.530029296875,0.9060524106025696,0.1527237892150879,0.6854940056800842,288.5365295410156,289.45001220703125,287.0598449707031,285.81610107421875,289.1484680175781,297.1990051269531,288.5748596191406,1.0,0.2557764649391174,1.0,1.0,0.3191422820091247,1.0,-1.4134286642074585,1.119592547416687,0.2938360571861267,0.7872582674026489,0.0,0.0,0.0,23.95311546325684,25.0,535.541259765625,-0.0,218.2543334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5254821777344,0.8535386919975281,0.1281012445688247,0.1150268614292144,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.530517578125,0.913415551185608,0.1563237607479095,0.1477210521697998,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259094238281,0.8579717874526978,0.130125805735588,0.0908965915441513,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52899169921875,0.8930025696754456,0.1465765833854675,0.1385647356510162,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.530029296875,0.9060524106025696,0.1527237892150879,0.6854940056800842,288.5365295410156,289.45001220703125,287.0598449707031,285.81610107421875,289.1484680175781,297.1990051269531,288.5748596191406,1.0,0.2557764649391174,1.0,1.0,0.3191422820091247,1.0,-1.4134286642074585,1.119592547416687,0.2938360571861267,0.7872582674026489,0.0,0.0,0.0,23.95311546325684,25.0,535.541259765625,-0.0,218.2543334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444274902344,0.8904772996902466,0.1309740841388702,0.1173839271068573,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94891357421875,0.9577642679214478,0.1595669090747833,0.1505455523729324,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447937011719,0.8949858546257019,0.1328810453414917,0.0926516354084014,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94757080078125,0.935040295124054,0.1495630294084549,0.1411554962396621,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483947753906,0.9486430883407592,0.1552402377128601,0.6955270767211914,288.9542541503906,289.54998779296875,287.0359191894531,285.79266357421875,289.5335388183594,297.21942138671875,288.988037109375,1.0,0.2570238709449768,1.0,1.0,0.350927859544754,1.0,-1.4369062185287476,1.082855224609375,0.3540509343147278,0.7458601593971252,0.0,0.0,0.0,22.428491592407227,25.0,554.6793823242188,-0.0,223.56109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444274902344,0.8904772996902466,0.1309740841388702,0.1173839271068573,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94891357421875,0.9577642679214478,0.1595669090747833,0.1505455523729324,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447937011719,0.8949858546257019,0.1328810453414917,0.0926516354084014,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94757080078125,0.935040295124054,0.1495630294084549,0.1411554962396621,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483947753906,0.9486430883407592,0.1552402377128601,0.6955270767211914,288.9542541503906,289.54998779296875,287.0359191894531,285.79266357421875,289.5335388183594,297.21942138671875,288.988037109375,1.0,0.2570238709449768,1.0,1.0,0.350927859544754,1.0,-1.4369062185287476,1.082855224609375,0.3540509343147278,0.7458601593971252,0.0,0.0,0.0,22.428491592407227,25.0,554.6793823242188,-0.0,223.56109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424072265625,0.9253634810447692,0.1343339085578918,0.1202543377876281,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34600830078125,0.9797359108924866,0.1635820567607879,0.1486830413341522,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3427429199219,0.930252194404602,0.1361298859119415,0.0948045328259468,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.345458984375,0.97066330909729,0.153062030673027,0.144300952553749,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462219238281,0.981181800365448,0.158408522605896,0.7088086009025574,289.3520202636719,289.6499938964844,287.0220031738281,285.7783508300781,289.9237670898437,297.2427062988281,289.3856811523437,1.0,0.2588093876838684,1.0,1.0,0.3827134370803833,1.0,-1.457838535308838,1.0423712730407717,0.415467232465744,0.7014088034629822,0.0,0.0,0.0,21.560985565185547,43.0,554.8500366210938,-0.0,230.0352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424072265625,0.9253634810447692,0.1343339085578918,0.1202543377876281,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34600830078125,0.9797359108924866,0.1635820567607879,0.1486830413341522,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3427429199219,0.930252194404602,0.1361298859119415,0.0948045328259468,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.345458984375,0.97066330909729,0.153062030673027,0.144300952553749,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3462219238281,0.981181800365448,0.158408522605896,0.7088086009025574,289.3520202636719,289.6499938964844,287.0220031738281,285.7783508300781,289.9237670898437,297.2427062988281,289.3856811523437,1.0,0.2588093876838684,1.0,1.0,0.3827134370803833,1.0,-1.457838535308838,1.0423712730407717,0.415467232465744,0.7014088034629822,0.0,0.0,0.0,21.560985565185547,43.0,554.8500366210938,-0.0,230.0352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5425109863281,0.9256558418273926,0.136186420917511,0.1218649968504905,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5461730957031,0.9807971715927124,0.1661474108695984,0.1511025428771972,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5428466796875,0.9303432703018188,0.1379313319921493,0.0960205793380737,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455322265625,0.9705657958984376,0.1549963504076004,0.1460697948932647,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5462646484375,0.9807246327400208,0.1602204293012619,0.7165859341621399,289.5520935058594,289.6499938964844,287.01910400390625,285.77490234375,290.125732421875,297.2572021484375,289.586181640625,1.0,0.2627649903297424,1.0,1.0,0.3986062109470367,1.0,-1.4781581163406372,1.0279641151428225,0.4501940608024597,0.6826512813568115,0.0,0.0,0.0,22.085176467895508,43.0,557.9989624023438,-0.0,239.13430786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7331237792969,0.9102752804756165,0.138148695230484,0.1236122846603393,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7370300292969,0.977986454963684,0.1682754009962082,0.1585965752601623,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333679199219,0.9145261645317078,0.1398438513278961,0.0973441153764724,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7355651855469,0.9557915925979614,0.1570474356412887,0.1479891985654831,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73614501953125,0.9666091799736024,0.1621741503477096,0.725196897983551,289.7408752441406,289.75,287.0190734863281,285.7740173339844,290.1911315917969,297.2695617675781,289.7655334472656,1.0,0.2685078680515289,1.0,1.0,0.4008488357067108,1.0,-1.5060009956359863,1.0401158332824707,0.4658851027488708,0.6893065571784973,0.0,0.0,0.0,23.46294212341309,61.0,507.5551452636719,-0.0,253.85159301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656982421875,0.8293261528015137,0.1420097351074218,0.1273640245199203,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677429199219,0.8834435343742371,0.1725120395421981,0.1628368496894836,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.8323240876197815,0.1436620354652404,0.1002172604203224,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670715332031,0.8634668588638306,0.1611698120832443,0.1521563678979873,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9673767089844,0.8723664283752441,0.1661484241485595,0.7442352175712585,289.9701232910156,289.8500061035156,287.0281066894531,285.7804870605469,290.2724914550781,297.2911376953125,289.9853820800781,1.0,0.2832507193088531,1.0,1.0,0.4053340554237366,1.0,-1.5443975925445557,1.0563124418258667,0.4880852401256561,0.6976388096809387,0.0,0.0,0.0,30.99554252624512,79.0,349.3174743652344,-0.0,290.8309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656982421875,0.8293261528015137,0.1420097351074218,0.1273640245199203,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677429199219,0.8834435343742371,0.1725120395421981,0.1628368496894836,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.8323240876197815,0.1436620354652404,0.1002172604203224,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9670715332031,0.8634668588638306,0.1611698120832443,0.1521563678979873,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9673767089844,0.8723664283752441,0.1661484241485595,0.7442352175712585,289.9701232910156,289.8500061035156,287.0281066894531,285.7804870605469,290.2724914550781,297.2911376953125,289.9853820800781,1.0,0.2832507193088531,1.0,1.0,0.4053340554237366,1.0,-1.5443975925445557,1.0563124418258667,0.4880852401256561,0.6976388096809387,0.0,0.0,0.0,30.99554252624512,79.0,349.3174743652344,-0.0,290.8309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361083984375,0.7680949568748474,0.1456363946199417,0.131052479147911,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376647949219,0.8194013237953186,0.1767152994871139,0.1672203093767166,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13623046875,0.7710458040237427,0.1473299711942672,0.1031003519892692,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371459960937,0.8015278577804565,0.1651757657527923,0.1563703566789627,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.8094725012779236,0.1700289994478225,0.7636486887931824,290.13946533203125,289.95001220703125,287.04998779296875,285.79864501953125,290.3617553710937,297.3099670410156,290.1513061523437,1.0,0.3015158176422119,1.0,1.0,0.4098192751407623,1.0,-1.5859146118164062,1.0741219520568848,0.5117926597595215,0.7069823741912842,0.0,0.0,0.0,41.81705856323242,67.0,255.9063720703125,-0.0,339.5683898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361083984375,0.7680949568748474,0.1456363946199417,0.131052479147911,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376647949219,0.8194013237953186,0.1767152994871139,0.1672203093767166,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13623046875,0.7710458040237427,0.1473299711942672,0.1031003519892692,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371459960937,0.8015278577804565,0.1651757657527923,0.1563703566789627,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.8094725012779236,0.1700289994478225,0.7636486887931824,290.13946533203125,289.95001220703125,287.04998779296875,285.79864501953125,290.3617553710937,297.3099670410156,290.1513061523437,1.0,0.3015158176422119,1.0,1.0,0.4098192751407623,1.0,-1.5859146118164062,1.0741219520568848,0.5117926597595215,0.7069823741912842,0.0,0.0,0.0,41.81705856323242,67.0,255.9063720703125,-0.0,339.5683898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2327880859375,0.7544613480567932,0.1489848047494888,0.1342878490686416,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2332458496094,0.8049165606498718,0.1807799190282821,0.1712707579135894,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2328186035156,0.7573604583740234,0.1507943123579025,0.1056839749217033,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2331237792969,0.7866877317428589,0.1690013855695724,0.1602035015821457,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2331848144531,0.7941823601722717,0.1737145483493805,0.7812329530715942,290.2337951660156,290.04998779296875,287.08160400390625,285.825439453125,290.32928466796875,297.32550048828125,290.2371826171875,1.0,0.3110967874526977,1.0,1.0,0.4027846157550812,1.0,-1.6234797239303589,1.1096160411834717,0.5138636231422424,0.7347797751426697,0.0,0.0,0.0,46.78907012939453,55.0,137.79083251953125,-0.0,372.4951477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2327880859375,0.7544613480567932,0.1489848047494888,0.1342878490686416,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2332458496094,0.8049165606498718,0.1807799190282821,0.1712707579135894,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2328186035156,0.7573604583740234,0.1507943123579025,0.1056839749217033,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2331237792969,0.7866877317428589,0.1690013855695724,0.1602035015821457,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2331848144531,0.7941823601722717,0.1737145483493805,0.7812329530715942,290.2337951660156,290.04998779296875,287.08160400390625,285.825439453125,290.32928466796875,297.32550048828125,290.2371826171875,1.0,0.3110967874526977,1.0,1.0,0.4027846157550812,1.0,-1.6234797239303589,1.1096160411834717,0.5138636231422424,0.7347797751426697,0.0,0.0,0.0,46.78907012939453,55.0,137.79083251953125,-0.0,372.4951477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578125,0.7624790072441101,0.1519419699907302,0.1370044499635696,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2579040527344,0.8137871623039246,0.1845533102750778,0.1748802363872528,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578125,0.7656942009925842,0.1539416760206222,0.1079178005456924,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.25787353515625,0.7956677675247192,0.1725233495235443,0.1635782122611999,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25787353515625,0.802808403968811,0.1770365834236145,0.7964267730712891,290.25799560546875,290.1499938964844,287.1187744140625,285.85699462890625,290.2886962890625,297.3362731933594,290.2586364746094,1.0,0.314923346042633,1.0,1.0,0.3957499861717224,1.0,-1.6560527086257937,1.143097162246704,0.5129555463790894,0.7615607380867004,0.0,0.0,0.0,46.75453567504883,43.0,53.49506378173828,-0.0,389.9486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578125,0.7624790072441101,0.1519419699907302,0.1370044499635696,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2579040527344,0.8137871623039246,0.1845533102750778,0.1748802363872528,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2578125,0.7656942009925842,0.1539416760206222,0.1079178005456924,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.25787353515625,0.7956677675247192,0.1725233495235443,0.1635782122611999,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25787353515625,0.802808403968811,0.1770365834236145,0.7964267730712891,290.25799560546875,290.1499938964844,287.1187744140625,285.85699462890625,290.2886962890625,297.3362731933594,290.2586364746094,1.0,0.314923346042633,1.0,1.0,0.3957499861717224,1.0,-1.6560527086257937,1.143097162246704,0.5129555463790894,0.7615607380867004,0.0,0.0,0.0,46.75453567504883,43.0,53.49506378173828,-0.0,389.9486999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.258544921875,0.7724713087081909,0.1532888263463974,0.1381886601448059,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2585144042969,0.8240294456481934,0.1863276958465576,0.1765251904726028,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.258544921875,0.7759426832199097,0.15540112555027,0.1089138388633728,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.258544921875,0.8065369725227356,0.1741711497306823,0.1651041358709335,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.258544921875,0.8132489919662476,0.1785494089126587,0.8031178116798401,290.25848388671875,290.1499938964844,287.13934326171875,285.8744201660156,290.2687683105469,297.3399963378906,290.2582397460937,1.0,0.3151926696300506,1.0,1.0,0.3922326862812042,1.0,-1.6705124378204346,1.158837914466858,0.5116745233535767,0.7743217349052429,0.0,0.0,0.0,45.38980865478516,43.0,26.05356788635254,-0.0,394.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565002441406,0.7867586612701416,0.1545643061399459,0.1392779499292373,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2564697265625,0.8381985425949097,0.1880358457565307,0.1780776679515838,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565002441406,0.7905139327049255,0.1567962169647216,0.1098420768976211,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565002441406,0.8208829760551453,0.1757532507181167,0.1665377169847488,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565002441406,0.8270662426948547,0.1799681782722473,0.8092524409294128,290.2564697265625,290.25,287.1611328125,285.8929138183594,290.2644348144531,297.3428039550781,290.256591796875,1.0,0.3146080374717712,1.0,1.0,0.3902384638786316,1.0,-1.6838864088058472,1.1712563037872314,0.5126301646232605,0.7839882969856262,0.0,0.0,0.0,43.33066177368164,31.0,12.283034324645996,-0.0,395.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.8306949734687805,0.1569756269454956,0.1412427127361297,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.885680079460144,0.1913067698478698,0.1809591799974441,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.8346421718597412,0.1594530045986175,0.1115403920412063,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.865752637386322,0.1787740737199783,0.1691833138465881,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.8720410466194153,0.1825669109821319,0.8200563192367554,290.2587280273437,290.3500061035156,287.2082214355469,285.9328308105469,290.2616271972656,297.34625244140625,290.2588806152344,1.0,0.311337411403656,1.0,1.0,0.3862500488758087,1.0,-1.707893967628479,1.1941074132919312,0.5137865543365479,0.8018912076950073,0.0,0.0,0.0,37.499881744384766,25.0,4.215059280395508,-0.0,392.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.8306949734687805,0.1569756269454956,0.1412427127361297,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.885680079460144,0.1913067698478698,0.1809591799974441,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.8346421718597412,0.1594530045986175,0.1115403920412063,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.865752637386322,0.1787740737199783,0.1691833138465881,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.8720410466194153,0.1825669109821319,0.8200563192367554,290.2587280273437,290.3500061035156,287.2082214355469,285.9328308105469,290.2616271972656,297.34625244140625,290.2588806152344,1.0,0.311337411403656,1.0,1.0,0.3862500488758087,1.0,-1.707893967628479,1.1941074132919312,0.5137865543365479,0.8018912076950073,0.0,0.0,0.0,37.499881744384766,25.0,4.215059280395508,-0.0,392.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.895670473575592,0.159257560968399,0.1430781930685043,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.9637648463249208,0.1944324970245361,0.1836904287338256,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.9007805585861206,0.161983236670494,0.113140657544136,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.9403654932975768,0.1816492527723312,0.1716791242361068,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.94694185256958,0.1848800182342529,0.8295236229896545,290.2593994140625,290.45001220703125,287.2596740722656,285.9763488769531,290.2607421875,297.3475341796875,290.2594909667969,1.0,0.3080842196941376,1.0,1.0,0.3822616338729858,1.0,-1.7296653985977173,1.2156903743743896,0.5139749646186829,0.818970263004303,0.0,0.0,0.0,31.67504119873047,25.0,1.3612536191940308,-0.0,387.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.895670473575592,0.159257560968399,0.1430781930685043,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.9637648463249208,0.1944324970245361,0.1836904287338256,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.9007805585861206,0.161983236670494,0.113140657544136,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.9403654932975768,0.1816492527723312,0.1716791242361068,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2593688964844,0.94694185256958,0.1848800182342529,0.8295236229896545,290.2593994140625,290.45001220703125,287.2596740722656,285.9763488769531,290.2607421875,297.3475341796875,290.2594909667969,1.0,0.3080842196941376,1.0,1.0,0.3822616338729858,1.0,-1.7296653985977173,1.2156903743743896,0.5139749646186829,0.818970263004303,0.0,0.0,0.0,31.67504119873047,25.0,1.3612536191940308,-0.0,387.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9344381093978882,0.1614796817302703,0.1449999362230301,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.298583984375,0.969562828540802,0.1981482207775116,0.1690939962863922,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9408743977546692,0.1644496023654937,0.1148078814148902,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29864501953125,0.9787458181381226,0.1844431757926941,0.1742496043443679,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987060546875,0.9830115437507628,0.1870036572217941,0.8388453125953674,290.2995300292969,290.54998779296875,287.3150634765625,286.0231018066406,290.3614196777344,297.34942626953125,290.3043518066406,1.0,0.3061029016971588,1.0,1.0,0.3881886303424835,1.0,-1.7312469482421875,1.2056680917739868,0.5255788564682007,0.8089584708213806,0.0,0.0,0.0,29.58671760559082,43.0,55.053466796875,-0.0,382.0444641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9344381093978882,0.1614796817302703,0.1449999362230301,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.298583984375,0.969562828540802,0.1981482207775116,0.1690939962863922,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9408743977546692,0.1644496023654937,0.1148078814148902,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29864501953125,0.9787458181381226,0.1844431757926941,0.1742496043443679,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987060546875,0.9830115437507628,0.1870036572217941,0.8388453125953674,290.2995300292969,290.54998779296875,287.3150634765625,286.0231018066406,290.3614196777344,297.34942626953125,290.3043518066406,1.0,0.3061029016971588,1.0,1.0,0.3881886303424835,1.0,-1.7312469482421875,1.2056680917739868,0.5255788564682007,0.8089584708213806,0.0,0.0,0.0,29.58671760559082,43.0,55.053466796875,-0.0,382.0444641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780517578125,0.9307185411453248,0.1638940721750259,0.1471218168735504,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786315917969,0.9772424697875975,0.203337088227272,0.177721619606018,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3781433105469,0.9375638961791992,0.1670770347118377,0.1166131570935249,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786315917969,0.9760021567344666,0.1873796880245208,0.1769885867834091,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786926269531,0.979171097278595,0.1891879141330719,0.8485429883003235,290.3798522949219,290.6499938964844,287.3739624023437,286.0726928710937,290.4815979003906,297.35943603515625,290.3868103027344,1.0,0.3121738135814667,1.0,1.0,0.3941156268119812,1.0,-1.7607191801071167,1.2126448154449463,0.5480744242668152,0.8093515634536743,0.0,0.0,0.0,30.70050811767578,61.0,103.15087890625,-0.0,402.2955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780517578125,0.9307185411453248,0.1638940721750259,0.1471218168735504,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786315917969,0.9772424697875975,0.203337088227272,0.177721619606018,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3781433105469,0.9375638961791992,0.1670770347118377,0.1166131570935249,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786315917969,0.9760021567344666,0.1873796880245208,0.1769885867834091,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786926269531,0.979171097278595,0.1891879141330719,0.8485429883003235,290.3798522949219,290.6499938964844,287.3739624023437,286.0726928710937,290.4815979003906,297.35943603515625,290.3868103027344,1.0,0.3121738135814667,1.0,1.0,0.3941156268119812,1.0,-1.7607191801071167,1.2126448154449463,0.5480744242668152,0.8093515634536743,0.0,0.0,0.0,30.70050811767578,61.0,103.15087890625,-0.0,402.2955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.9249555468559264,0.1652054041624069,0.1482838541269302,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.994199812412262,0.2049150764942169,0.1935755759477615,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291687011719,0.9319507479667664,0.1684802919626236,0.1175845190882682,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42974853515625,0.9712061882019044,0.1889326870441436,0.1784457713365554,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.973844826221466,0.190345212817192,0.8537108302116394,290.43115234375,290.6499938964844,287.40460205078125,286.0984191894531,290.5468444824219,297.36083984375,290.4388427734375,1.0,0.3180878460407257,1.0,1.0,0.3970791101455688,1.0,-1.7926976680755615,1.226771354675293,0.5659263134002686,0.8166408538818359,0.0,0.0,0.0,31.897289276123047,61.0,123.5969696044922,-0.0,424.2576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862365722656,0.8722003102302551,0.1665316820144653,0.1496300548315048,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873962402344,0.9421120882034302,0.2061694413423538,0.1950240731239318,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4863586425781,0.8780274987220764,0.169890359044075,0.1186927780508995,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48699951171875,0.9135623574256896,0.1904910802841186,0.1800862997770309,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4870300292969,0.9157664775848388,0.191494420170784,0.8596903085708618,290.4884948730469,290.75,287.4359741210937,286.1247253417969,290.6168518066406,297.35955810546875,290.49676513671875,1.0,0.3245975375175476,1.0,1.0,0.4012795090675354,1.0,-1.8041162490844729,1.2256240844726562,0.5784922242164612,0.8134422898292542,0.0,0.0,0.0,36.559181213378906,79.0,141.77523803710938,-0.0,446.0573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61309814453125,0.8056864142417908,0.169344425201416,0.1524974405765533,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61431884765625,0.8615078926086426,0.209128126502037,0.1980975270271301,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.8111321926116943,0.1728487759828567,0.1210298389196395,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139221191406,0.8405244946479797,0.1937445253133773,0.1835281997919082,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139221191406,0.8410367965698242,0.1939001530408859,0.872261643409729,290.6155700683594,290.8500061035156,287.50067138671875,286.1788635253906,290.7607421875,297.360107421875,290.6246032714844,1.0,0.3400064408779144,1.0,1.0,0.4096802771091461,1.0,-1.833282232284546,1.226902723312378,0.6063795685768127,0.8085974454879761,0.0,0.0,0.0,47.68128204345703,67.0,169.3713836669922,-0.0,499.0208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61309814453125,0.8056864142417908,0.169344425201416,0.1524974405765533,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61431884765625,0.8615078926086426,0.209128126502037,0.1980975270271301,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.8111321926116943,0.1728487759828567,0.1210298389196395,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139221191406,0.8405244946479797,0.1937445253133773,0.1835281997919082,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139221191406,0.8410367965698242,0.1939001530408859,0.872261643409729,290.6155700683594,290.8500061035156,287.50067138671875,286.1788635253906,290.7607421875,297.360107421875,290.6246032714844,1.0,0.3400064408779144,1.0,1.0,0.4096802771091461,1.0,-1.833282232284546,1.226902723312378,0.6063795685768127,0.8085974454879761,0.0,0.0,0.0,47.68128204345703,67.0,169.3713836669922,-0.0,499.0208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7487487792969,0.7929151654243469,0.1723827570676803,0.1552981883287429,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.75,0.8480188250541687,0.212552785873413,0.2013613283634185,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.7985201478004456,0.1759979575872421,0.1232920512557029,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7496032714844,0.8283326029777527,0.1971878260374069,0.1868674308061599,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74957275390625,0.8276951313018799,0.1964728385210037,0.8842239379882812,290.75128173828125,290.95001220703125,287.5676574707031,286.23468017578125,290.9035339355469,297.3636779785156,290.760498046875,1.0,0.3471003770828247,1.0,1.0,0.4180810749530792,1.0,-1.861655354499817,1.2275234460830688,0.634131908416748,0.8032701015472412,0.0,0.0,0.0,51.85015869140625,55.0,184.3387451171875,-0.0,531.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
