time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7487487792969,0.7929151654243469,0.1723827570676803,0.1552981883287429,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.75,0.8480188250541687,0.212552785873413,0.2013613283634185,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489013671875,0.7985201478004456,0.1759979575872421,0.1232920512557029,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7496032714844,0.8283326029777527,0.1971878260374069,0.1868674308061599,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74957275390625,0.8276951313018799,0.1964728385210037,0.8842239379882812,290.75128173828125,290.95001220703125,287.5676574707031,286.23468017578125,290.9035339355469,297.3636779785156,290.760498046875,1.0,0.3471003770828247,1.0,1.0,0.4180810749530792,1.0,-1.861655354499817,1.2275234460830688,0.634131908416748,0.8032701015472412,0.0,0.0,0.0,51.85015869140625,55.0,184.3387451171875,-0.0,531.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8830871582031,0.8082321882247925,0.1756711304187774,0.1581120640039444,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842468261719,0.8633273839950562,0.2163542062044143,0.2047802954912185,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.8137057423591614,0.1793637871742248,0.1255397498607635,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.8428755402565002,0.2008493542671203,0.1901874840259552,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.8410587906837463,0.1992528289556503,0.8960339426994324,290.8854064941406,291.04998779296875,287.636474609375,286.2917785644531,291.03204345703125,297.36968994140625,290.8940124511719,1.0,0.3491705358028412,1.0,1.0,0.4251468181610107,1.0,-1.890006422996521,1.2305738925933838,0.6594325304031372,0.800313413143158,0.0,0.0,0.0,50.40763473510742,43.0,184.36708068847656,-0.0,545.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8830871582031,0.8082321882247925,0.1756711304187774,0.1581120640039444,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842468261719,0.8633273839950562,0.2163542062044143,0.2047802954912185,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.8137057423591614,0.1793637871742248,0.1255397498607635,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.8428755402565002,0.2008493542671203,0.1901874840259552,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838195800781,0.8410587906837463,0.1992528289556503,0.8960339426994324,290.8854064941406,291.04998779296875,287.636474609375,286.2917785644531,291.03204345703125,297.36968994140625,290.8940124511719,1.0,0.3491705358028412,1.0,1.0,0.4251468181610107,1.0,-1.890006422996521,1.2305738925933838,0.6594325304031372,0.800313413143158,0.0,0.0,0.0,50.40763473510742,43.0,184.36708068847656,-0.0,545.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8450329303741455,0.1791761964559555,0.1609887778759002,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.9055806398391724,0.2204480767250061,0.2083464711904525,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8506320118904114,0.1829273104667663,0.1278204172849655,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8829413056373596,0.2047126591205597,0.1935556679964065,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.8796228170394897,0.2022318243980407,0.9080529808998108,291.0157775878906,291.1499938964844,287.706787109375,286.3498229980469,291.1584167480469,297.3773193359375,291.0242004394531,1.0,0.3479065001010895,1.0,1.0,0.4322125911712646,1.0,-1.91895854473114,1.2339746952056885,0.6849837899208069,0.7975388169288635,0.0,0.0,0.0,45.267822265625,31.0,181.8869171142578,-0.0,549.4767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8450329303741455,0.1791761964559555,0.1609887778759002,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.9055806398391724,0.2204480767250061,0.2083464711904525,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8506320118904114,0.1829273104667663,0.1278204172849655,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8829413056373596,0.2047126591205597,0.1935556679964065,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.8796228170394897,0.2022318243980407,0.9080529808998108,291.0157775878906,291.1499938964844,287.706787109375,286.3498229980469,291.1584167480469,297.3773193359375,291.0242004394531,1.0,0.3479065001010895,1.0,1.0,0.4322125911712646,1.0,-1.91895854473114,1.2339746952056885,0.6849837899208069,0.7975388169288635,0.0,0.0,0.0,45.267822265625,31.0,181.8869171142578,-0.0,549.4767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.8771517276763916,0.1810038238763809,0.1624578386545181,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792541503906,0.9454455971717834,0.2225891947746276,0.2101821005344391,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8833118081092834,0.1847803890705108,0.1289813965559005,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.9189659357070924,0.2067169398069381,0.1952689439058303,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.914364218711853,0.2037942111492157,0.9142010807991028,291.08038330078125,291.1499938964844,287.7423400878906,286.3790588378906,291.2209777832031,297.381591796875,291.08868408203125,1.0,0.3464192152023315,1.0,1.0,0.4357454478740692,1.0,-1.9337608814239504,1.2358412742614746,0.6979196071624756,0.7962324619293213,0.0,0.0,0.0,41.69572448730469,31.0,180.66119384765625,-0.0,548.2153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.9263818264007568,0.1828692704439163,0.1639536023139953,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.9928566217422484,0.2247953861951828,0.2120592445135116,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.9338064789772034,0.18667072057724,0.1301621347665786,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.9719760417938232,0.2087593823671341,0.1970097124576568,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.9671854972839355,0.2053953409194946,0.9204816818237304,291.1412658691406,291.1499938964844,287.77813720703125,286.40838623046875,291.2665405273437,297.3860778808594,291.14825439453125,1.0,0.3445059955120086,1.0,1.0,0.4373548924922943,1.0,-1.9474289417266848,1.240537166595459,0.7068917155265808,0.7980660200119019,0.0,0.0,0.0,37.788944244384766,49.0,171.05531311035156,-0.0,545.4070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.9351610541343688,0.1866325587034225,0.1673132628202438,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.9913397431373596,0.2298581153154373,0.209979310631752,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.9425150752067566,0.1905020624399185,0.1328173130750656,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.9790852665901184,0.2129026353359222,0.2008943110704422,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.973347544670105,0.2086569219827652,0.9349611401557922,291.24237060546875,291.1499938964844,287.85009765625,286.4671325683594,291.3528747558594,297.3970642089844,291.2486572265625,1.0,0.3498624861240387,1.0,1.0,0.4405737221240997,1.0,-1.975909948348999,1.2510981559753418,0.724811851978302,0.8022593259811401,0.0,0.0,0.0,38.39130401611328,67.0,148.0016632080078,-0.0,567.4758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.9351610541343688,0.1866325587034225,0.1673132628202438,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.9913397431373596,0.2298581153154373,0.209979310631752,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.9425150752067566,0.1905020624399185,0.1328173130750656,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.9790852665901184,0.2129026353359222,0.2008943110704422,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.973347544670105,0.2086569219827652,0.9349611401557922,291.24237060546875,291.1499938964844,287.85009765625,286.4671325683594,291.3528747558594,297.3970642089844,291.2486572265625,1.0,0.3498624861240387,1.0,1.0,0.4405737221240997,1.0,-1.975909948348999,1.2510981559753418,0.724811851978302,0.8022593259811401,0.0,0.0,0.0,38.39130401611328,67.0,148.0016632080078,-0.0,567.4758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33868408203125,0.8912631273269653,0.1904106438159942,0.170875534415245,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394775390625,0.96173757314682,0.2342261970043182,0.2211898416280746,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387756347656,0.8975527286529541,0.1943811476230621,0.1356524378061294,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392028808594,0.9351844191551208,0.2171058505773544,0.2050337344408035,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.339111328125,0.9269188046455384,0.2119722217321396,0.9506375193595886,291.3402404785156,291.1499938964844,287.9222717285156,286.525634765625,291.44049072265625,297.4044189453125,291.3460693359375,1.0,0.3615014553070068,1.0,1.0,0.4437925815582275,1.0,-2.019890069961548,1.2706292867660522,0.7492607235908508,0.8125007748603821,0.0,0.0,0.0,43.99593734741211,85.0,137.74087524414062,-0.0,619.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33868408203125,0.8912631273269653,0.1904106438159942,0.170875534415245,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394775390625,0.96173757314682,0.2342261970043182,0.2211898416280746,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387756347656,0.8975527286529541,0.1943811476230621,0.1356524378061294,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392028808594,0.9351844191551208,0.2171058505773544,0.2050337344408035,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.339111328125,0.9269188046455384,0.2119722217321396,0.9506375193595886,291.3402404785156,291.1499938964844,287.9222717285156,286.525634765625,291.44049072265625,297.4044189453125,291.3460693359375,1.0,0.3615014553070068,1.0,1.0,0.4437925815582275,1.0,-2.019890069961548,1.2706292867660522,0.7492607235908508,0.8125007748603821,0.0,0.0,0.0,43.99593734741211,85.0,137.74087524414062,-0.0,619.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4016418457031,0.8348070979118347,0.194090723991394,0.1745580285787582,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4019470214844,0.8932110071182251,0.2385839521884918,0.2256298214197158,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.8402438163757324,0.1982046216726303,0.1386069357395172,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40185546875,0.8707175850868225,0.2212668359279632,0.2093467265367508,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017944335937,0.8630370497703552,0.2152195870876312,0.9670438170433044,291.4022827148437,291.1499938964844,287.9942626953125,286.58355712890625,291.4588623046875,297.41015625,291.40478515625,1.0,0.376556247472763,1.0,1.0,0.4394333958625793,1.0,-2.0587618350982666,1.3018161058425903,0.7569456696510315,0.8349473476409912,0.0,0.0,0.0,54.461700439453125,103.0,90.43782806396484,-0.0,686.8618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4016418457031,0.8348070979118347,0.194090723991394,0.1745580285787582,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4019470214844,0.8932110071182251,0.2385839521884918,0.2256298214197158,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.8402438163757324,0.1982046216726303,0.1386069357395172,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40185546875,0.8707175850868225,0.2212668359279632,0.2093467265367508,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017944335937,0.8630370497703552,0.2152195870876312,0.9670438170433044,291.4022827148437,291.1499938964844,287.9942626953125,286.58355712890625,291.4588623046875,297.41015625,291.40478515625,1.0,0.376556247472763,1.0,1.0,0.4394333958625793,1.0,-2.0587618350982666,1.3018161058425903,0.7569456696510315,0.8349473476409912,0.0,0.0,0.0,54.461700439453125,103.0,90.43782806396484,-0.0,686.8618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356384277344,0.7888237833976746,0.1975270956754684,0.1781676560640335,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.8429666757583618,0.242837518453598,0.2301681488752365,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356689453125,0.7945913672447205,0.20184887945652,0.1415479481220245,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.435791015625,0.8235865235328674,0.2252631783485412,0.2136555314064026,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4357604980469,0.8157867193222046,0.2182551324367523,0.9832481145858764,291.4360656738281,291.1499938964844,288.0656433105469,286.6404724121094,291.4723815917969,297.4136962890625,291.4378662109375,1.0,0.3937005698680877,1.0,1.0,0.4350742101669311,1.0,-2.096715450286865,1.333178997039795,0.7635365128517151,0.8579486608505249,0.0,0.0,0.0,68.06735229492188,91.0,57.10946273803711,-0.0,766.9511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356384277344,0.7888237833976746,0.1975270956754684,0.1781676560640335,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.8429666757583618,0.242837518453598,0.2301681488752365,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4356689453125,0.7945913672447205,0.20184887945652,0.1415479481220245,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.435791015625,0.8235865235328674,0.2252631783485412,0.2136555314064026,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4357604980469,0.8157867193222046,0.2182551324367523,0.9832481145858764,291.4360656738281,291.1499938964844,288.0656433105469,286.6404724121094,291.4723815917969,297.4136962890625,291.4378662109375,1.0,0.3937005698680877,1.0,1.0,0.4350742101669311,1.0,-2.096715450286865,1.333178997039795,0.7635365128517151,0.8579486608505249,0.0,0.0,0.0,68.06735229492188,91.0,57.10946273803711,-0.0,766.9511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486083984375,0.7803688049316406,0.1991589069366455,0.1797787100076675,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44879150390625,0.8346844911575317,0.2449125349521637,0.2322713732719421,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486083984375,0.78615403175354,0.2036028355360031,0.1428823322057724,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44873046875,0.8155239224433899,0.2271964699029922,0.2156296223402023,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486999511719,0.8069745302200317,0.2196829915046692,0.990393340587616,291.448974609375,291.1499938964844,288.1009521484375,286.66845703125,291.4784851074219,297.4146728515625,291.450439453125,1.0,0.3985717594623565,1.0,1.0,0.4328946471214294,1.0,-2.113734722137451,1.3477928638458252,0.7659417986869812,0.8688365817070007,0.0,0.0,0.0,71.83537292480469,91.0,46.339298248291016,-0.0,795.3734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4558410644531,0.7786937952041626,0.2007474452257156,0.1812692433595657,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45587158203125,0.8331174254417419,0.2469569444656372,0.2342631071805954,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4558410644531,0.7845739126205444,0.2053204476833343,0.1441290229558944,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45587158203125,0.8139626383781433,0.2290936708450317,0.2174858748912811,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4558410644531,0.8047747611999512,0.2210552543401718,0.9968954920768738,291.45587158203125,291.1499938964844,288.135986328125,286.696044921875,291.4676513671875,297.4152526855469,291.4559631347656,1.0,0.4018619954586029,1.0,1.0,0.428688645362854,1.0,-2.1294546127319336,1.3656938076019287,0.7637608051300049,0.8832566142082214,0.0,0.0,0.0,73.52300262451172,79.0,29.142562866210938,-0.0,815.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4469909667969,0.7872653603553772,0.2037595808506012,0.1839629262685775,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.8417875170707703,0.2509104311466217,0.23797507584095,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4469909667969,0.7935077548027039,0.2086132615804672,0.1464143693447113,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4469299316406,0.8224695324897766,0.2327457070350647,0.2209170758724212,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.8124897480010986,0.2235959321260452,1.0082951784133911,291.44677734375,291.1499938964844,288.20489501953125,286.7498779296875,291.4401550292969,297.4150085449219,291.446044921875,1.0,0.4046745300292969,1.0,1.0,0.4202766716480255,1.0,-2.1577084064483643,1.400573492050171,0.7571349143981934,0.911856770515442,0.0,0.0,0.0,72.82391357421875,67.0,-2.9758639335632324,-0.0,838.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4469909667969,0.7872653603553772,0.2037595808506012,0.1839629262685775,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468994140625,0.8417875170707703,0.2509104311466217,0.23797507584095,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4469909667969,0.7935077548027039,0.2086132615804672,0.1464143693447113,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4469299316406,0.8224695324897766,0.2327457070350647,0.2209170758724212,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.8124897480010986,0.2235959321260452,1.0082951784133911,291.44677734375,291.1499938964844,288.20489501953125,286.7498779296875,291.4401550292969,297.4150085449219,291.446044921875,1.0,0.4046745300292969,1.0,1.0,0.4202766716480255,1.0,-2.1577084064483643,1.400573492050171,0.7571349143981934,0.911856770515442,0.0,0.0,0.0,72.82391357421875,67.0,-2.9758639335632324,-0.0,838.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42803955078125,0.8087843656539917,0.2065728306770324,0.1863300949335098,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.863961935043335,0.2546826899051666,0.2413664013147354,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4280090332031,0.815149188041687,0.2117243558168411,0.1484607905149459,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42791748046875,0.8432965874671936,0.23621366918087,0.2240233272314071,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4279479980469,0.8319524526596069,0.2258686572313308,1.0177806615829468,291.4277038574219,291.1499938964844,288.2719421386719,286.80157470703125,291.4106140136719,297.4130859375,291.426513671875,1.0,0.403909683227539,1.0,1.0,0.411864697933197,1.0,-2.182209253311157,1.433745503425598,0.7484636306762695,0.9395539164543152,0.0,0.0,0.0,68.28794860839844,55.0,-21.31098747253418,-0.0,844.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42803955078125,0.8087843656539917,0.2065728306770324,0.1863300949335098,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4278564453125,0.863961935043335,0.2546826899051666,0.2413664013147354,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4280090332031,0.815149188041687,0.2117243558168411,0.1484607905149459,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42791748046875,0.8432965874671936,0.23621366918087,0.2240233272314071,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4279479980469,0.8319524526596069,0.2258686572313308,1.0177806615829468,291.4277038574219,291.1499938964844,288.2719421386719,286.80157470703125,291.4106140136719,297.4130859375,291.426513671875,1.0,0.403909683227539,1.0,1.0,0.411864697933197,1.0,-2.182209253311157,1.433745503425598,0.7484636306762695,0.9395539164543152,0.0,0.0,0.0,68.28794860839844,55.0,-21.31098747253418,-0.0,844.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.8418715596199036,0.2092312425374984,0.1884571313858032,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40447998046875,0.902638852596283,0.2582956552505493,0.2445054352283477,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.848667323589325,0.2146809846162796,0.1503234952688217,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8797869682312012,0.2395230680704116,0.2268773019313812,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.8656536340713501,0.2279031574726104,1.0257059335708618,291.404296875,291.1499938964844,288.3367614746094,286.8507995605469,291.38336181640625,297.4100341796875,291.4030456542969,1.0,0.4007682800292969,1.0,1.0,0.4039422869682312,1.0,-2.203720569610596,1.4645357131958008,0.7391848564147949,0.9655157923698424,0.0,0.0,0.0,61.24909591674805,43.0,-29.724830627441406,-0.0,838.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.8418715596199036,0.2092312425374984,0.1884571313858032,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40447998046875,0.902638852596283,0.2582956552505493,0.2445054352283477,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.848667323589325,0.2146809846162796,0.1503234952688217,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8797869682312012,0.2395230680704116,0.2268773019313812,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.8656536340713501,0.2279031574726104,1.0257059335708618,291.404296875,291.1499938964844,288.3367614746094,286.8507995605469,291.38336181640625,297.4100341796875,291.4030456542969,1.0,0.4007682800292969,1.0,1.0,0.4039422869682312,1.0,-2.203720569610596,1.4645357131958008,0.7391848564147949,0.9655157923698424,0.0,0.0,0.0,61.24909591674805,43.0,-29.724830627441406,-0.0,838.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.8996796011924744,0.211774930357933,0.1904141157865524,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.9718118906021118,0.2617760002613067,0.2474511414766311,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.908007264137268,0.217511311173439,0.1520476341247558,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.9466589093208312,0.2427019625902176,0.2295396476984024,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.9274983406066896,0.2297376543283462,1.0323988199234009,291.37847900390625,291.1499938964844,288.3988647460937,286.89715576171875,291.3544921875,297.40625,291.37701416015625,1.0,0.3960320651531219,1.0,1.0,0.396019846200943,1.0,-2.22291898727417,1.494289517402649,0.7286295294761658,0.9909434914588928,0.0,0.0,0.0,52.57265090942383,31.0,-34.823429107666016,-0.0,823.6464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.8996796011924744,0.211774930357933,0.1904141157865524,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.9718118906021118,0.2617760002613067,0.2474511414766311,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.908007264137268,0.217511311173439,0.1520476341247558,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.9466589093208312,0.2427019625902176,0.2295396476984024,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.9274983406066896,0.2297376543283462,1.0323988199234009,291.37847900390625,291.1499938964844,288.3988647460937,286.89715576171875,291.3544921875,297.40625,291.37701416015625,1.0,0.3960320651531219,1.0,1.0,0.396019846200943,1.0,-2.22291898727417,1.494289517402649,0.7286295294761658,0.9909434914588928,0.0,0.0,0.0,52.57265090942383,31.0,-34.823429107666016,-0.0,823.6464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651733398437,0.9390774369239808,0.2129959464073181,0.1913806200027465,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.364990234375,0.9967772960662842,0.2635507583618164,0.2427848726511001,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651428222656,0.9486336708068848,0.2188695818185806,0.1528963893651962,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36505126953125,0.9835355877876282,0.2442333400249481,0.2308515757322311,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651123046875,0.9666088819503784,0.2305742651224136,1.035548448562622,291.36480712890625,291.1499938964844,288.4288024902344,286.91912841796875,291.3382263183594,297.4042663574219,291.3632507324219,1.0,0.3929505050182342,1.0,1.0,0.3920586407184601,1.0,-2.225044250488281,1.5046180486679075,0.7204263210296631,1.0011911392211914,0.0,0.0,0.0,48.7133674621582,31.0,-36.98182678222656,-0.0,810.9575805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519287109375,0.9607766270637512,0.2141532301902771,0.1923790276050567,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3518371582031,0.9924996495246888,0.2660898864269256,0.2254449725151062,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519287109375,0.9696499705314636,0.2201597541570663,0.1537670195102691,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3518371582031,0.9951737523078918,0.2457272112369537,0.2278468310832977,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35186767578125,0.9847161769866944,0.2313299775123596,1.038774847984314,291.3515930175781,291.1499938964844,288.4579162597656,286.94024658203125,291.32672119140625,297.405029296875,291.35015869140625,1.0,0.3886620104312897,1.0,1.0,0.3891777992248535,1.0,-2.2089226245880127,1.501392841339111,0.7075296640396118,1.0015841722488403,0.0,0.0,0.0,46.510860443115234,51.0,-36.44372177124024,-0.0,787.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.960798978805542,0.2164866030216217,0.1944789886474609,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.9934654831886292,0.2718478143215179,0.2287554144859314,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.9699478149414062,0.2227523624897003,0.1555816978216171,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.9943255186080932,0.24957837164402,0.2295369207859039,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314208984375,0.983527421951294,0.2328421026468277,1.0456047058105469,291.3312683105469,291.1499938964844,288.5134582519531,286.979736328125,291.3148193359375,297.4151611328125,291.33056640625,1.0,0.3908418715000152,1.0,1.0,0.3834161460399627,1.0,-2.213218927383423,1.5174064636230469,0.695812463760376,1.0162663459777832,0.0,0.0,0.0,46.94056701660156,71.0,-28.0928897857666,-0.0,797.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.960798978805542,0.2164866030216217,0.1944789886474609,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.9934654831886292,0.2718478143215179,0.2287554144859314,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.9699478149414062,0.2227523624897003,0.1555816978216171,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.9943255186080932,0.24957837164402,0.2295369207859039,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314208984375,0.983527421951294,0.2328421026468277,1.0456047058105469,291.3312683105469,291.1499938964844,288.5134582519531,286.979736328125,291.3148193359375,297.4151611328125,291.33056640625,1.0,0.3908418715000152,1.0,1.0,0.3834161460399627,1.0,-2.213218927383423,1.5174064636230469,0.695812463760376,1.0162663459777832,0.0,0.0,0.0,46.94056701660156,71.0,-28.0928897857666,-0.0,797.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9485355019569396,0.2188393771648407,0.196634903550148,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.996809720993042,0.276313453912735,0.2429514974355697,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9585508704185486,0.225368931889534,0.157441034913063,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31903076171875,0.99262136220932,0.2526716887950897,0.2389079630374908,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9716410636901855,0.2343693971633911,1.0526858568191528,291.3189392089844,291.1499938964844,288.5650634765625,287.0152282714844,291.309814453125,297.4165344238281,291.31866455078125,1.0,0.4013405740261078,1.0,1.0,0.377654492855072,1.0,-2.267941474914551,1.565278172492981,0.7026633620262146,1.0512868165969849,0.0,0.0,0.0,49.95862579345703,91.0,-18.838682174682617,-0.0,856.1400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9485355019569396,0.2188393771648407,0.196634903550148,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.996809720993042,0.276313453912735,0.2429514974355697,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9585508704185486,0.225368931889534,0.157441034913063,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31903076171875,0.99262136220932,0.2526716887950897,0.2389079630374908,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9716410636901855,0.2343693971633911,1.0526858568191528,291.3189392089844,291.1499938964844,288.5650634765625,287.0152282714844,291.309814453125,297.4165344238281,291.31866455078125,1.0,0.4013405740261078,1.0,1.0,0.377654492855072,1.0,-2.267941474914551,1.565278172492981,0.7026633620262146,1.0512868165969849,0.0,0.0,0.0,49.95862579345703,91.0,-18.838682174682617,-0.0,856.1400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.8731558918952942,0.2210822701454162,0.1990582048892974,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.9489144086837769,0.2781668305397033,0.2636089026927948,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.8820383548736572,0.2278792858123779,0.1595114767551422,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.9177863597869872,0.2551895380020141,0.2417050451040268,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.892682671546936,0.235749751329422,1.060983657836914,291.3157043457031,291.1499938964844,288.61236572265625,287.0463562011719,291.3103332519531,297.4021301269531,291.3155822753906,1.0,0.4164317548274994,1.0,1.0,0.3735562264919281,1.0,-2.309566020965576,1.6012732982635498,0.7082926034927368,1.078681230545044,0.0,0.0,0.0,61.2308349609375,111.0,-8.645936965942383,-0.0,942.0690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.8731558918952942,0.2210822701454162,0.1990582048892974,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.9489144086837769,0.2781668305397033,0.2636089026927948,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.8820383548736572,0.2278792858123779,0.1595114767551422,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.9177863597869872,0.2551895380020141,0.2417050451040268,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.892682671546936,0.235749751329422,1.060983657836914,291.3157043457031,291.1499938964844,288.61236572265625,287.0463562011719,291.3103332519531,297.4021301269531,291.3155822753906,1.0,0.4164317548274994,1.0,1.0,0.3735562264919281,1.0,-2.309566020965576,1.6012732982635498,0.7082926034927368,1.078681230545044,0.0,0.0,0.0,61.2308349609375,111.0,-8.645936965942383,-0.0,942.0690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8128263354301453,0.2231860607862472,0.201555073261261,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8738084435462952,0.2802199423313141,0.2659905850887298,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8207621574401855,0.230253055691719,0.1616407483816146,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.8500699400901794,0.2577353417873382,0.2447149604558944,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8283891677856445,0.2369465380907058,1.0694348812103271,291.3092041015625,291.1499938964844,288.6549072265625,287.07275390625,291.3041076660156,297.3899841308594,291.3089599609375,1.0,0.43280690908432,1.0,1.0,0.3694579601287842,1.0,-2.3328075408935547,1.625904202461243,0.7069032788276672,1.0978387594223022,0.0,0.0,0.0,77.73204803466797,114.0,-8.818986892700195,-0.0,1031.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8128263354301453,0.2231860607862472,0.201555073261261,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8738084435462952,0.2802199423313141,0.2659905850887298,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8207621574401855,0.230253055691719,0.1616407483816146,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30926513671875,0.8500699400901794,0.2577353417873382,0.2447149604558944,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8283891677856445,0.2369465380907058,1.0694348812103271,291.3092041015625,291.1499938964844,288.6549072265625,287.07275390625,291.3041076660156,297.3899841308594,291.3089599609375,1.0,0.43280690908432,1.0,1.0,0.3694579601287842,1.0,-2.3328075408935547,1.625904202461243,0.7069032788276672,1.0978387594223022,0.0,0.0,0.0,77.73204803466797,114.0,-8.818986892700195,-0.0,1031.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.7954288125038147,0.224201425909996,0.2027106285095214,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3058776855469,0.8552001714706421,0.2813978791236877,0.2673064470291137,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.8039374947547913,0.2314035296440124,0.1626337021589279,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3058776855469,0.8330808877944946,0.2590079307556152,0.2461632490158081,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.8112642168998718,0.2374986559152603,1.0731481313705444,291.3058166503906,291.1499938964844,288.6742858886719,287.08404541015625,291.3001403808594,297.3852844238281,291.3055114746094,1.0,0.4390106201171875,1.0,1.0,0.3674088418483734,1.0,-2.3431711196899414,1.6374565362930298,0.7057146430015564,1.1070988178253174,0.0,0.0,0.0,84.33917999267578,114.0,-9.270004272460938,-0.0,1068.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
