time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.783202588558197,0.2252001613378524,0.2038047164678573,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.8427733182907104,0.2826392352581024,0.2686493992805481,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.7916865944862366,0.2325355410575866,0.1635780334472656,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.8215301036834717,0.2602784335613251,0.2475641071796417,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.7983468174934387,0.2380269169807434,1.076522946357727,291.3025817871094,291.1499938964844,288.6923217773437,287.09405517578125,291.2979736328125,297.3812561035156,291.3023681640625,1.0,0.4443948268890381,1.0,1.0,0.3656863570213318,1.0,-2.352970838546753,1.6479408740997314,0.7050299644470215,1.115404725074768,0.0,0.0,0.0,89.78199768066406,102.0,-8.752822875976562,-0.0,1100.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.7789857387542725,0.2271767556667328,0.205682098865509,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2968139648437,0.8386209607124329,0.2852387428283691,0.2711695432662964,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2968444824219,0.7876208424568176,0.2347686141729354,0.1652192324399948,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2968444824219,0.8176852464675903,0.2628180980682373,0.2500647604465484,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2968444824219,0.7928124666213989,0.2390396147966385,1.081621766090393,291.2967834472656,291.1499938964844,288.7241516113281,287.10986328125,291.2912902832031,297.3746032714844,291.29644775390625,1.0,0.4484645426273346,1.0,1.0,0.3622414469718933,1.0,-2.369357824325561,1.6668357849121094,0.7025219798088074,1.1306902170181274,0.0,0.0,0.0,93.03312683105467,90.0,-8.766592025756836,-0.0,1132.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.7789857387542725,0.2271767556667328,0.205682098865509,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2968139648437,0.8386209607124329,0.2852387428283691,0.2711695432662964,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2968444824219,0.7876208424568176,0.2347686141729354,0.1652192324399948,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2968444824219,0.8176852464675903,0.2628180980682373,0.2500647604465484,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2968444824219,0.7928124666213989,0.2390396147966385,1.081621766090393,291.2967834472656,291.1499938964844,288.7241516113281,287.10986328125,291.2912902832031,297.3746032714844,291.29644775390625,1.0,0.4484645426273346,1.0,1.0,0.3622414469718933,1.0,-2.369357824325561,1.6668357849121094,0.7025219798088074,1.1306902170181274,0.0,0.0,0.0,93.03312683105467,90.0,-8.766592025756836,-0.0,1132.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.7886232733726501,0.229146808385849,0.2073328793048858,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.8484647274017334,0.28792604804039,0.2735641002655029,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.7976134419441223,0.2369813621044159,0.1666741669178009,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.8271961808204651,0.2653605043888092,0.2523393929004669,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28826904296875,0.8014329075813293,0.2400213181972503,1.085466384887695,291.2881774902344,291.1499938964844,288.75,287.119873046875,291.28045654296875,297.3693542480469,291.2876892089844,1.0,0.4480623602867126,1.0,1.0,0.3587965071201324,1.0,-2.3833181858062744,1.684276103973389,0.6990422010421753,1.1450493335723877,0.0,0.0,0.0,90.41637420654295,78.0,-11.617405891418455,-0.0,1137.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.7886232733726501,0.229146808385849,0.2073328793048858,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.8484647274017334,0.28792604804039,0.2735641002655029,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.7976134419441223,0.2369813621044159,0.1666741669178009,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.8271961808204651,0.2653605043888092,0.2523393929004669,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28826904296875,0.8014329075813293,0.2400213181972503,1.085466384887695,291.2881774902344,291.1499938964844,288.75,287.119873046875,291.28045654296875,297.3693542480469,291.2876892089844,1.0,0.4480623602867126,1.0,1.0,0.3587965071201324,1.0,-2.3833181858062744,1.684276103973389,0.6990422010421753,1.1450493335723877,0.0,0.0,0.0,90.41637420654295,78.0,-11.617405891418455,-0.0,1137.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.808559238910675,0.2311064153909683,0.2088446319103241,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781066894531,0.8693668246269226,0.2906518280506134,0.2758643925189972,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8174344301223755,0.2391739636659622,0.168013647198677,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.8466679453849792,0.2678954601287842,0.2544715106487274,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8196936249732971,0.2409808188676834,1.0885522365570068,291.2780456542969,291.1499938964844,288.7728576660156,287.1249389648437,291.2699890136719,297.364990234375,291.277587890625,1.0,0.4448787569999695,1.0,1.0,0.3556455671787262,1.0,-2.3957765102386475,1.700125217437744,0.6956511735916138,1.1581573486328125,0.0,0.0,0.0,84.26805877685547,66.0,-13.226619720458984,-0.0,1126.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.808559238910675,0.2311064153909683,0.2088446319103241,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781066894531,0.8693668246269226,0.2906518280506134,0.2758643925189972,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8174344301223755,0.2391739636659622,0.168013647198677,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.8466679453849792,0.2678954601287842,0.2544715106487274,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8196936249732971,0.2409808188676834,1.0885522365570068,291.2780456542969,291.1499938964844,288.7728576660156,287.1249389648437,291.2699890136719,297.364990234375,291.277587890625,1.0,0.4448787569999695,1.0,1.0,0.3556455671787262,1.0,-2.3957765102386475,1.700125217437744,0.6956511735916138,1.1581573486328125,0.0,0.0,0.0,84.26805877685547,66.0,-13.226619720458984,-0.0,1126.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.8371866941452026,0.2330569326877594,0.2102664709091186,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9031147360801696,0.2934038937091827,0.2781064212322235,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8463619351387024,0.241346389055252,0.1692759096622467,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.878447949886322,0.2704204022884369,0.256508857011795,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8473561406135559,0.2419255077838897,1.0911579132080078,291.2681884765625,291.1499938964844,288.79595947265625,287.1263732910156,291.25994873046875,297.3612670898437,291.2677307128906,1.0,0.4399515986442566,1.0,1.0,0.3524946570396423,1.0,-2.407273054122925,1.7153997421264648,0.6918733716011047,1.1709064245224,0.0,0.0,0.0,75.92433166503906,54.0,-13.62448787689209,-0.0,1105.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.8371866941452026,0.2330569326877594,0.2102664709091186,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9031147360801696,0.2934038937091827,0.2781064212322235,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8463619351387024,0.241346389055252,0.1692759096622467,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.878447949886322,0.2704204022884369,0.256508857011795,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8473561406135559,0.2419255077838897,1.0911579132080078,291.2681884765625,291.1499938964844,288.79595947265625,287.1263732910156,291.25994873046875,297.3612670898437,291.2677307128906,1.0,0.4399515986442566,1.0,1.0,0.3524946570396423,1.0,-2.407273054122925,1.7153997421264648,0.6918733716011047,1.1709064245224,0.0,0.0,0.0,75.92433166503906,54.0,-13.62448787689209,-0.0,1105.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26336669921875,0.8568854331970215,0.234028160572052,0.2109532058238983,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633056640625,0.9284120798110962,0.2947858870029449,0.2792122960090637,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26336669921875,0.8668031692504883,0.2424264252185821,0.169885829091072,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633361816406,0.9007744789123536,0.2716778218746185,0.2575012445449829,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26336669921875,0.8671368956565857,0.2423928827047348,1.0923346281051636,291.26324462890625,291.1499938964844,288.8075866699219,287.12579345703125,291.25506591796875,297.3595886230469,291.2627868652344,1.0,0.4370356798171997,1.0,1.0,0.3509191870689392,1.0,-2.4127655029296875,1.7228955030441284,0.6898699998855591,1.1771975755691528,0.0,0.0,0.0,71.1911392211914,54.0,-13.662774085998535,-0.0,1091.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8826525211334229,0.2349979281425476,0.2116282731294632,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.259521484375,0.9599417448043824,0.2961713373661041,0.2803110480308532,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8933389782905579,0.2435063570737838,0.1704870015382766,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2595520019531,0.9313400983810424,0.2729324102401733,0.2584803998470306,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8929222822189331,0.2428581118583679,1.093450665473938,291.2594909667969,291.1499938964844,288.8192138671875,287.1243896484375,291.2536315917969,297.3580322265625,291.2592468261719,1.0,0.4339069426059723,1.0,1.0,0.3497762084007263,1.0,-2.4181361198425293,1.7293084859848022,0.688827633857727,1.18243670463562,0.0,0.0,0.0,66.19792938232422,42.0,-11.61807918548584,-0.0,1077.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.944865584373474,0.2369092404842376,0.213043212890625,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.9990000128746032,0.2992646396160126,0.2693106830120086,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.9573420286178588,0.2456426918506622,0.171742707490921,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.9915935397148132,0.2754049897193908,0.2605006396770477,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.9551646113395692,0.2437553852796554,1.0959885120391846,291.2555236816406,291.1499938964844,288.84259033203125,287.1192321777344,291.2490234375,297.35614013671875,291.2551574707031,1.0,0.4264791905879974,1.0,1.0,0.3474903106689453,1.0,-2.413330316543579,1.7318477630615234,0.6814824938774109,1.1867119073867798,0.0,0.0,0.0,57.70457077026367,62.0,-8.13348388671875,-0.0,1037.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.944865584373474,0.2369092404842376,0.213043212890625,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.9990000128746032,0.2992646396160126,0.2693106830120086,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.9573420286178588,0.2456426918506622,0.171742707490921,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.9915935397148132,0.2754049897193908,0.2605006396770477,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.9551646113395692,0.2437553852796554,1.0959885120391846,291.2555236816406,291.1499938964844,288.84259033203125,287.1192321777344,291.2490234375,297.35614013671875,291.2551574707031,1.0,0.4264791905879974,1.0,1.0,0.3474903106689453,1.0,-2.413330316543579,1.7318477630615234,0.6814824938774109,1.1867119073867798,0.0,0.0,0.0,57.70457077026367,62.0,-8.13348388671875,-0.0,1037.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.94993793964386,0.2388215363025665,0.2147329747676849,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.9990000128746032,0.30374875664711,0.2674815058708191,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.9623836874961852,0.2477965801954269,0.1732210218906402,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.9954623579978944,0.2778809666633606,0.2628064751625061,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.9585893750190736,0.2446731925010681,1.099939227104187,291.2499694824219,291.1499938964844,288.8659362792969,287.111083984375,291.2485046386719,297.3612670898437,291.2500305175781,1.0,0.4287984669208526,1.0,1.0,0.3452043831348419,1.0,-2.422715187072754,1.743816375732422,0.6788986921310425,1.1958459615707395,0.0,0.0,0.0,57.72526168823242,82.0,-5.701379776000977,-0.0,1047.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.94993793964386,0.2388215363025665,0.2147329747676849,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.9990000128746032,0.30374875664711,0.2674815058708191,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.9623836874961852,0.2477965801954269,0.1732210218906402,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.9954623579978944,0.2778809666633606,0.2628064751625061,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.9585893750190736,0.2446731925010681,1.099939227104187,291.2499694824219,291.1499938964844,288.8659362792969,287.111083984375,291.2485046386719,297.3612670898437,291.2500305175781,1.0,0.4287984669208526,1.0,1.0,0.3452043831348419,1.0,-2.422715187072754,1.743816375732422,0.6788986921310425,1.1958459615707395,0.0,0.0,0.0,57.72526168823242,82.0,-5.701379776000977,-0.0,1047.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.922753930091858,0.2407513558864593,0.2165894359350204,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.9989466667175292,0.3067546486854553,0.290070116519928,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9362009763717652,0.2499905973672866,0.174844816327095,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.974786102771759,0.2803963422775268,0.2653056979179382,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.930335283279419,0.2456403523683548,1.1048798561096191,291.252685546875,291.1499938964844,288.8892822265625,287.1001892089844,291.2568664550781,297.3595886230469,291.2531433105469,1.0,0.4384818375110626,1.0,1.0,0.3432503938674927,1.0,-2.4627389907836914,1.774888277053833,0.6878506541252136,1.2178208827972412,0.0,0.0,0.0,62.52592086791992,102.0,2.3242642879486084,-0.0,1112.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.922753930091858,0.2407513558864593,0.2165894359350204,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.9989466667175292,0.3067546486854553,0.290070116519928,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.9362009763717652,0.2499905973672866,0.174844816327095,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.974786102771759,0.2803963422775268,0.2653056979179382,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.930335283279419,0.2456403523683548,1.1048798561096191,291.252685546875,291.1499938964844,288.8892822265625,287.1001892089844,291.2568664550781,297.3595886230469,291.2531433105469,1.0,0.4384818375110626,1.0,1.0,0.3432503938674927,1.0,-2.4627389907836914,1.774888277053833,0.6878506541252136,1.2178208827972412,0.0,0.0,0.0,62.52592086791992,102.0,2.3242642879486084,-0.0,1112.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.8565315008163452,0.2425666749477386,0.2187276184558868,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25665283203125,0.9317756295204164,0.3086881935596466,0.2925730645656585,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.8673482537269592,0.2520895302295685,0.1767016053199768,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.901693880558014,0.2828206717967987,0.2681234180927276,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.8613168597221375,0.2464960068464279,1.1112678050994873,291.25665283203125,291.1499938964844,288.9124755859375,287.08673095703125,291.25909423828125,297.3515930175781,291.2568054199219,1.0,0.451326459646225,1.0,1.0,0.3412964344024658,1.0,-2.4817473888397217,1.7922435998916626,0.6895038485527039,1.231299877166748,0.0,0.0,0.0,75.99042510986328,122.0,3.456279754638672,-0.0,1191.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.8565315008163452,0.2425666749477386,0.2187276184558868,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25665283203125,0.9317756295204164,0.3086881935596466,0.2925730645656585,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.8673482537269592,0.2520895302295685,0.1767016053199768,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.901693880558014,0.2828206717967987,0.2681234180927276,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.8613168597221375,0.2464960068464279,1.1112678050994873,291.25665283203125,291.1499938964844,288.9124755859375,287.08673095703125,291.25909423828125,297.3515930175781,291.2568054199219,1.0,0.451326459646225,1.0,1.0,0.3412964344024658,1.0,-2.4817473888397217,1.7922435998916626,0.6895038485527039,1.231299877166748,0.0,0.0,0.0,75.99042510986328,122.0,3.456279754638672,-0.0,1191.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576904296875,0.8320465683937073,0.2434426248073578,0.219801977276802,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576904296875,0.9003469347953796,0.3098028004169464,0.2938742637634277,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576904296875,0.8421071767807007,0.2531144022941589,0.1776391565799713,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576904296875,0.8741431832313538,0.2840102612972259,0.269546627998352,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576904296875,0.8359348773956299,0.2468937486410141,1.1144918203353882,291.2577209472656,291.1499938964844,288.92401123046875,287.0791320800781,291.26031494140625,297.3485717773437,291.2579040527344,1.0,0.4585006535053253,1.0,1.0,0.3403194546699524,1.0,-2.491410732269287,1.8010720014572144,0.6903386116027832,1.2379816770553589,0.0,0.0,0.0,83.83221435546875,122.0,3.3934643268585205,-0.0,1236.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.8111197352409363,0.2442994117736816,0.2208796888589859,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.8756974935531616,0.3109700083732605,0.2952653765678406,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.8211848139762878,0.2541238069534302,0.1785821616649627,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.8511449694633484,0.2851854264736175,0.2709782719612121,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.8145257234573364,0.2472737431526184,1.117738962173462,291.2590026855469,291.1499938964844,288.9354858398437,287.07098388671875,291.26177978515625,297.3459167480469,291.2592163085937,1.0,0.4659876525402069,1.0,1.0,0.3393557071685791,1.0,-2.5011305809021,1.8099185228347776,0.6912119388580322,1.244678020477295,0.0,0.0,0.0,92.22044372558594,125.0,3.5468432903289795,-0.0,1283.5316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.7870444059371948,0.2459734678268432,0.2227990180253982,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.8505440950393677,0.313397616147995,0.297952651977539,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.7978147268295288,0.2561088502407074,0.1802900284528732,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.8279951214790344,0.2875024974346161,0.2736018896102905,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.7894932627677917,0.2479923069477081,1.1230571269989014,291.26171875,291.1499938964844,288.9582214355469,287.0531311035156,291.2643127441406,297.3414306640625,291.26190185546875,1.0,0.4761691391468048,1.0,1.0,0.3374282419681549,1.0,-2.518261671066284,1.826130986213684,0.6921307444572449,1.2571407556533811,0.0,0.0,0.0,103.74625396728516,113.0,3.625995397567749,-0.0,1354.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.7870444059371948,0.2459734678268432,0.2227990180253982,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.8505440950393677,0.313397616147995,0.297952651977539,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.7978147268295288,0.2561088502407074,0.1802900284528732,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.8279951214790344,0.2875024974346161,0.2736018896102905,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616882324219,0.7894932627677917,0.2479923069477081,1.1230571269989014,291.26171875,291.1499938964844,288.9582214355469,287.0531311035156,291.2643127441406,297.3414306640625,291.26190185546875,1.0,0.4761691391468048,1.0,1.0,0.3374282419681549,1.0,-2.518261671066284,1.826130986213684,0.6921307444572449,1.2571407556533811,0.0,0.0,0.0,103.74625396728516,113.0,3.625995397567749,-0.0,1354.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.7845938801765442,0.2476351112127304,0.224361389875412,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8483622670173645,0.3159100413322449,0.3003789484500885,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.7955774068832397,0.2580820024013519,0.1817220896482467,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8259629607200623,0.2898041903972626,0.2758500277996063,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.7859870195388794,0.2486876994371414,1.1265544891357422,291.2640380859375,291.1499938964844,288.98065185546875,287.0334167480469,291.2661437988281,297.3379211425781,291.26416015625,1.0,0.4791660606861114,1.0,1.0,0.3355007767677307,1.0,-2.531681537628174,1.83995521068573,0.6917263865470886,1.2680456638336182,0.0,0.0,0.0,106.22899627685548,101.0,3.168973445892334,-0.0,1381.8983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.7845938801765442,0.2476351112127304,0.224361389875412,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8483622670173645,0.3159100413322449,0.3003789484500885,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.7955774068832397,0.2580820024013519,0.1817220896482467,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8259629607200623,0.2898041903972626,0.2758500277996063,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.7859870195388794,0.2486876994371414,1.1265544891357422,291.2640380859375,291.1499938964844,288.98065185546875,287.0334167480469,291.2661437988281,297.3379211425781,291.26416015625,1.0,0.4791660606861114,1.0,1.0,0.3355007767677307,1.0,-2.531681537628174,1.83995521068573,0.6917263865470886,1.2680456638336182,0.0,0.0,0.0,106.22899627685548,101.0,3.168973445892334,-0.0,1381.8983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.7942452430725098,0.2493040412664413,0.225717231631279,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.8586481809616089,0.3184719085693359,0.3026365339756012,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8056179881095886,0.2600633502006531,0.1829931139945984,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8355108499526978,0.2921085059642792,0.2778749763965606,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.7946019172668457,0.2493848502635955,1.128980040550232,291.259033203125,291.1499938964844,289.0026550292969,287.0120544433594,291.254150390625,297.3351135253906,291.25860595703125,1.0,0.4780636131763458,1.0,1.0,0.3319429159164428,1.0,-2.542899370193481,1.8565163612365725,0.6863828897476196,1.282130479812622,0.0,0.0,0.0,102.9221420288086,89.0,-5.896875858306885,-0.0,1381.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.7942452430725098,0.2493040412664413,0.225717231631279,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.8586481809616089,0.3184719085693359,0.3026365339756012,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8056179881095886,0.2600633502006531,0.1829931139945984,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8355108499526978,0.2921085059642792,0.2778749763965606,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.7946019172668457,0.2493848502635955,1.128980040550232,291.259033203125,291.1499938964844,289.0026550292969,287.0120544433594,291.254150390625,297.3351135253906,291.25860595703125,1.0,0.4780636131763458,1.0,1.0,0.3319429159164428,1.0,-2.542899370193481,1.8565163612365725,0.6863828897476196,1.282130479812622,0.0,0.0,0.0,102.9221420288086,89.0,-5.896875858306885,-0.0,1381.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.8126325607299805,0.2509468495845794,0.2269286215305328,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.8787899017333984,0.3210315704345703,0.3047682046890259,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.8236108422279358,0.2620275914669037,0.1841571033000946,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.8540669083595276,0.294391006231308,0.2797504067420959,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.8119722008705139,0.2500653564929962,1.1307158470153809,291.2486572265625,291.1499938964844,289.024169921875,286.9892883300781,291.2409362792969,297.33251953125,291.2481689453125,1.0,0.4744117259979248,1.0,1.0,0.3283850848674774,1.0,-2.55265474319458,1.8723139762878416,0.6803408265113831,1.2957617044448853,0.0,0.0,0.0,96.18142700195312,77.0,-12.12728786468506,-0.0,1365.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.8126325607299805,0.2509468495845794,0.2269286215305328,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.8787899017333984,0.3210315704345703,0.3047682046890259,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.8236108422279358,0.2620275914669037,0.1841571033000946,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.8540669083595276,0.294391006231308,0.2797504067420959,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.8119722008705139,0.2500653564929962,1.1307158470153809,291.2486572265625,291.1499938964844,289.024169921875,286.9892883300781,291.2409362792969,297.33251953125,291.2481689453125,1.0,0.4744117259979248,1.0,1.0,0.3283850848674774,1.0,-2.55265474319458,1.8723139762878416,0.6803408265113831,1.2957617044448853,0.0,0.0,0.0,96.18142700195312,77.0,-12.12728786468506,-0.0,1365.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.8242307901382446,0.2517590522766113,0.2274956256151199,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.8926471471786499,0.3223069012165069,0.30579873919487,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.8353236317634583,0.2630036175251007,0.1847112625837326,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.8670034408569336,0.2955244779586792,0.2806488275527954,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.8231040835380554,0.2503995597362518,1.1314058303833008,291.2428283691406,291.1499938964844,289.0347595214844,286.9774475097656,291.23419189453125,297.33123779296875,291.2423095703125,1.0,0.4719729125499725,1.0,1.0,0.3266061544418335,1.0,-2.557149171829224,1.879980444908142,0.6771686673164368,1.3024238348007202,0.0,0.0,0.0,91.99951934814452,77.0,-14.079253196716309,-0.0,1352.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.837973415851593,0.2525646984577179,0.2280424535274505,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.236328125,0.9096206426620485,0.323577880859375,0.3068103492259979,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.8496303558349609,0.2639752328395843,0.1852512061595916,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2363586425781,0.8829171657562256,0.2966524064540863,0.2815268933773041,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.8363298773765564,0.250729501247406,1.1320048570632937,291.2362670898437,291.1499938964844,289.045166015625,286.9653625488281,291.22607421875,297.3299865722656,291.2356262207031,1.0,0.4692306518554687,1.0,1.0,0.3246644735336303,1.0,-2.561445474624634,1.8879307508468628,0.6735146641731262,1.3094087839126587,0.0,0.0,0.0,87.42232513427734,65.0,-16.29384422302246,-0.0,1338.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.8761109709739685,0.2541509568691253,0.2290851771831512,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.9584624767303468,0.3260998427867889,0.3087851703166961,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.8895270228385925,0.265900582075119,0.186296284198761,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.9278314113616944,0.2988873720169067,0.2832330465316772,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.8731650114059448,0.2513722479343414,1.1329824924468994,291.2211608886719,291.1499938964844,289.0655517578125,286.94049072265625,291.2092590332031,297.3274841308594,291.2204284667969,1.0,0.4630959033966064,1.0,1.0,0.3207810819149017,1.0,-2.569552183151245,1.9036030769348145,0.6659490466117859,1.323247313499451,0.0,0.0,0.0,77.44831085205078,53.0,-19.843503952026367,-0.0,1305.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.8761109709739685,0.2541509568691253,0.2290851771831512,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.9584624767303468,0.3260998427867889,0.3087851703166961,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.8895270228385925,0.265900582075119,0.186296284198761,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.9278314113616944,0.2988873720169067,0.2832330465316772,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.8731650114059448,0.2513722479343414,1.1329824924468994,291.2211608886719,291.1499938964844,289.0655517578125,286.94049072265625,291.2092590332031,297.3274841308594,291.2204284667969,1.0,0.4630959033966064,1.0,1.0,0.3207810819149017,1.0,-2.569552183151245,1.9036030769348145,0.6659490466117859,1.323247313499451,0.0,0.0,0.0,77.44831085205078,53.0,-19.843503952026367,-0.0,1305.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.9314411282539368,0.2556845843791961,0.2301154285669326,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.9990000128746032,0.3287500739097595,0.3022211194038391,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.9478297233581544,0.2677821815013885,0.1873379051685333,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.984947383403778,0.3010749816894531,0.2849310636520386,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.9265180230140686,0.2519720494747162,1.1339417695999146,291.2049560546875,291.1499938964844,289.0852355957031,286.9149475097656,291.1905517578125,297.3253479003906,291.2040710449219,1.0,0.4559671878814697,1.0,1.0,0.3168976902961731,1.0,-2.5694165229797363,1.913751721382141,0.65566486120224,1.3336758613586426,0.0,0.0,0.0,67.84892272949219,56.0,-22.46302795410156,-0.0,1261.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.9314411282539368,0.2556845843791961,0.2301154285669326,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.9990000128746032,0.3287500739097595,0.3022211194038391,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.9478297233581544,0.2677821815013885,0.1873379051685333,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.984947383403778,0.3010749816894531,0.2849310636520386,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.9265180230140686,0.2519720494747162,1.1339417695999146,291.2049560546875,291.1499938964844,289.0852355957031,286.9149475097656,291.1905517578125,297.3253479003906,291.2040710449219,1.0,0.4559671878814697,1.0,1.0,0.3168976902961731,1.0,-2.5694165229797363,1.913751721382141,0.65566486120224,1.3336758613586426,0.0,0.0,0.0,67.84892272949219,56.0,-22.46302795410156,-0.0,1261.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9534443616867064,0.2571371793746948,0.2313301265239715,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.9990000128746032,0.3329761922359466,0.2856310904026031,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.9689735770225524,0.269593209028244,0.1885299682617187,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.9990000128746032,0.3032225370407104,0.2855144143104553,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9474502801895142,0.2525105774402618,1.1358927488327026,291.1912536621094,291.1499938964844,289.1041564941406,286.8889465332031,291.1812744140625,297.3299865722656,291.1907653808594,1.0,0.4518131017684936,1.0,1.0,0.314532458782196,1.0,-2.55350399017334,1.90944242477417,0.6440616250038147,1.3328064680099487,0.0,0.0,0.0,64.7036361694336,76.0,-18.5017032623291,-0.0,1229.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
