time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9534443616867064,0.2571371793746948,0.2313301265239715,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.9990000128746032,0.3329761922359466,0.2856310904026031,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.9689735770225524,0.269593209028244,0.1885299682617187,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.9990000128746032,0.3032225370407104,0.2855144143104553,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.9474502801895142,0.2525105774402618,1.1358927488327026,291.1912536621094,291.1499938964844,289.1041564941406,286.8889465332031,291.1812744140625,297.3299865722656,291.1907653808594,1.0,0.4518131017684936,1.0,1.0,0.314532458782196,1.0,-2.55350399017334,1.90944242477417,0.6440616250038147,1.3328064680099487,0.0,0.0,0.0,64.7036361694336,76.0,-18.5017032623291,-0.0,1229.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.9464614987373352,0.2586444020271301,0.2327053695917129,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9990000128746032,0.3373317718505859,0.2931177914142608,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9628605246543884,0.2714705169200897,0.1898545175790786,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9966514706611632,0.3054885566234588,0.2890240550041199,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.9391220211982728,0.2531373500823974,1.1387860774993896,291.1842041015625,291.1499938964844,289.12225341796875,286.8627624511719,291.1806030273437,297.3360900878906,291.1841735839844,1.0,0.456644207239151,1.0,1.0,0.312167227268219,1.0,-2.573420763015747,1.929190874099732,0.6442298889160156,1.3475338220596311,0.0,0.0,0.0,66.5130386352539,96.0,-10.561104774475098,-0.0,1261.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.9464614987373352,0.2586444020271301,0.2327053695917129,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9990000128746032,0.3373317718505859,0.2931177914142608,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9628605246543884,0.2714705169200897,0.1898545175790786,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.9966514706611632,0.3054885566234588,0.2890240550041199,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.9391220211982728,0.2531373500823974,1.1387860774993896,291.1842041015625,291.1499938964844,289.12225341796875,286.8627624511719,291.1806030273437,297.3360900878906,291.1841735839844,1.0,0.456644207239151,1.0,1.0,0.312167227268219,1.0,-2.573420763015747,1.929190874099732,0.6442298889160156,1.3475338220596311,0.0,0.0,0.0,66.5130386352539,96.0,-10.561104774475098,-0.0,1261.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9321917295455932,0.2594072222709656,0.2334629148244857,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9990000128746032,0.3387150466442108,0.3059828877449035,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9495043158531188,0.2724238038063049,0.1905748397111892,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.986519455909729,0.3065683245658874,0.2901243865489959,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9241790175437928,0.2534675300121307,1.140630125999451,291.18310546875,291.1499938964844,289.1309814453125,286.84967041015625,291.181640625,297.3349914550781,291.1831970214844,1.0,0.4617143273353576,1.0,1.0,0.3109845817089081,1.0,-2.594020128250122,1.946266531944275,0.6477535963058472,1.3598370552062988,0.0,0.0,0.0,69.26880645751953,96.0,-6.860547065734863,-0.0,1300.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.9127002954483032,0.2601685523986816,0.2342592924833297,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.9978727102279664,0.3394130766391754,0.3213790357112884,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.9300823211669922,0.2733785808086395,0.1913275718688964,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.9705675840377808,0.3076572716236114,0.2912654280662536,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.904803454875946,0.2537940144538879,1.1426706314086914,291.1840209960937,291.1499938964844,289.13946533203125,286.83660888671875,291.186767578125,297.3306579589844,291.1844482421875,1.0,0.4680696129798889,1.0,1.0,0.3103503882884979,1.0,-2.618481397628784,1.964601993560791,0.6538792848587036,1.372643232345581,0.0,0.0,0.0,73.19088745117188,116.0,-1.5112979412078855,-0.0,1348.7760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8503009676933289,0.2615701556205749,0.2361140847206115,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.931815266609192,0.3405863046646118,0.3230473399162292,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8643103837966919,0.2751743197441101,0.1930423229932785,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.8994184732437134,0.3097397983074188,0.2938500940799713,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8429886102676392,0.2543087899684906,1.147993564605713,291.1877746582031,291.1429443359375,289.1556701660156,286.810791015625,291.1895751953125,297.3199768066406,291.1879272460937,1.0,0.4813635647296905,1.0,1.0,0.30908203125,1.0,-2.63402795791626,1.9784902334213257,0.6555377244949341,1.3833526372909546,0.0,0.0,0.0,88.9361343383789,136.0,2.065053701400757,-0.0,1439.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8503009676933289,0.2615701556205749,0.2361140847206115,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.931815266609192,0.3405863046646118,0.3230473399162292,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8643103837966919,0.2751743197441101,0.1930423229932785,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.8994184732437134,0.3097397983074188,0.2938500940799713,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8429886102676392,0.2543087899684906,1.147993564605713,291.1877746582031,291.1429443359375,289.1556701660156,286.810791015625,291.1895751953125,297.3199768066406,291.1879272460937,1.0,0.4813635647296905,1.0,1.0,0.30908203125,1.0,-2.63402795791626,1.9784902334213257,0.6555377244949341,1.3833526372909546,0.0,0.0,0.0,88.9361343383789,136.0,2.065053701400757,-0.0,1439.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8089300394058228,0.2629134058952331,0.2379654794931411,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.8798828125,0.3423564732074737,0.325266033411026,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8222132921218872,0.2769220769405365,0.1947617083787918,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.853116512298584,0.3117900192737579,0.2964582741260528,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8006524443626404,0.2547621428966522,1.1532617807388306,291.1901550292969,291.1241149902344,289.1708679199219,286.7854919433594,291.1925048828125,297.3133544921875,291.1903381347656,1.0,0.4958068132400512,1.0,1.0,0.3078136444091797,1.0,-2.650448799133301,1.9930557012557983,0.6573929190635681,1.39416241645813,0.0,0.0,0.0,106.51893615722656,139.0,3.088000059127808,-0.0,1541.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8089300394058228,0.2629134058952331,0.2379654794931411,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.8798828125,0.3423564732074737,0.325266033411026,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8222132921218872,0.2769220769405365,0.1947617083787918,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.853116512298584,0.3117900192737579,0.2964582741260528,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8006524443626404,0.2547621428966522,1.1532617807388306,291.1901550292969,291.1241149902344,289.1708679199219,286.7854919433594,291.1925048828125,297.3133544921875,291.1903381347656,1.0,0.4958068132400512,1.0,1.0,0.3078136444091797,1.0,-2.650448799133301,1.9930557012557983,0.6573929190635681,1.39416241645813,0.0,0.0,0.0,106.51893615722656,139.0,3.088000059127808,-0.0,1541.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.7867059707641602,0.2642037272453308,0.2395671159029007,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.856361448764801,0.3443820476531982,0.3275846242904663,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.800890326499939,0.2786237895488739,0.1962923556566238,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8316946029663086,0.3138007521629333,0.2988193035125732,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.7777658104896545,0.2551662027835846,1.157295823097229,291.1883239746094,291.1066589355469,289.1849670410156,286.76104736328125,291.1865539550781,297.3085632324219,291.18817138671875,1.0,0.5055232048034668,1.0,1.0,0.3055179715156555,1.0,-2.6646862030029297,2.008864641189575,0.6558215618133545,1.406739354133606,0.0,0.0,0.0,118.65296936035156,127.0,-2.104849338531494,-0.0,1616.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.7867059707641602,0.2642037272453308,0.2395671159029007,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.856361448764801,0.3443820476531982,0.3275846242904663,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.800890326499939,0.2786237895488739,0.1962923556566238,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.8316946029663086,0.3138007521629333,0.2988193035125732,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.7777658104896545,0.2551662027835846,1.157295823097229,291.1883239746094,291.1066589355469,289.1849670410156,286.76104736328125,291.1865539550781,297.3085632324219,291.18817138671875,1.0,0.5055232048034668,1.0,1.0,0.3055179715156555,1.0,-2.6646862030029297,2.008864641189575,0.6558215618133545,1.406739354133606,0.0,0.0,0.0,118.65296936035156,127.0,-2.104849338531494,-0.0,1616.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.7840766310691833,0.2654602527618408,0.2407767325639724,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.8539848327636719,0.346509575843811,0.3296515941619873,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.7985382080078125,0.280293732881546,0.1975205987691879,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.829550564289093,0.315778374671936,0.3007715046405792,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.774340033531189,0.25553759932518,1.1593836545944214,291.1827392578125,291.0906677246094,289.1978454589844,286.7376708984375,291.1787109375,297.3047180175781,291.1824645996094,1.0,0.5080435872077942,1.0,1.0,0.3032223284244537,1.0,-2.6749584674835205,2.02210545539856,0.6528530716896057,1.417644500732422,0.0,0.0,0.0,121.18058776855467,115.0,-6.484068870544434,-0.0,1642.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.7840766310691833,0.2654602527618408,0.2407767325639724,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.8539848327636719,0.346509575843811,0.3296515941619873,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.7985382080078125,0.280293732881546,0.1975205987691879,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.829550564289093,0.315778374671936,0.3007715046405792,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.774340033531189,0.25553759932518,1.1593836545944214,291.1827392578125,291.0906677246094,289.1978454589844,286.7376708984375,291.1787109375,297.3047180175781,291.1824645996094,1.0,0.5080435872077942,1.0,1.0,0.3032223284244537,1.0,-2.6749584674835205,2.02210545539856,0.6528530716896057,1.417644500732422,0.0,0.0,0.0,121.18058776855467,115.0,-6.484068870544434,-0.0,1642.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.7871708869934082,0.2660887837409973,0.2412865906953811,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.8574199676513672,0.3475967049598694,0.330613225698471,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.8018622398376465,0.2811281383037567,0.1980604380369186,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.8327268362045288,0.3167644739151001,0.301645278930664,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.7769367694854736,0.2557224333286285,1.1599483489990234,291.17919921875,291.083251953125,289.2038269042969,286.7264709472656,291.17431640625,297.3030700683594,291.1788635253906,1.0,0.5076390504837036,1.0,1.0,0.3020744919776916,1.0,-2.679105043411255,2.028064489364624,0.6510403752326965,1.4226421117782593,0.0,0.0,0.0,119.94878387451172,115.0,-8.137246131896973,-0.0,1642.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.7923086285591125,0.2667165696620941,0.241757646203041,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.8630405068397522,0.348690927028656,0.3315432071685791,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.8072384595870972,0.2819620072841644,0.1985698938369751,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.8378866314888,0.3177485764026642,0.3024765849113464,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.7815366983413696,0.2559076249599457,1.1603195667266846,291.17333984375,291.07623291015625,289.2095031738281,286.71563720703125,291.1640014648437,297.30157470703125,291.172607421875,1.0,0.5064911842346191,1.0,1.0,0.3001638054847717,1.0,-2.682846546173096,2.0356996059417725,0.6471467614173889,1.429397463798523,0.0,0.0,0.0,117.6485824584961,103.0,-13.08370876312256,-0.0,1637.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.8078709244728088,0.267938882112503,0.2425944805145263,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8802526593208313,0.3508630096912384,0.3333107829093933,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8224420547485352,0.2836029827594757,0.1995102018117904,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.8536763191223145,0.3196865916252136,0.3040291965007782,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7960334420204163,0.2562593519687652,1.16058611869812,291.15484619140625,291.0634155273437,289.2198181152344,286.6951904296875,291.14117431640625,297.2985534667969,291.1539306640625,1.0,0.5025684833526611,1.0,1.0,0.2963424324989319,1.0,-2.689293622970581,2.0505483150482178,0.638745129108429,1.4427170753479004,0.0,0.0,0.0,110.75830078125,91.0,-22.46738052368164,-0.0,1615.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.8078709244728088,0.267938882112503,0.2425944805145263,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8802526593208313,0.3508630096912384,0.3333107829093933,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8224420547485352,0.2836029827594757,0.1995102018117904,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.8536763191223145,0.3196865916252136,0.3040291965007782,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7960334420204163,0.2562593519687652,1.16058611869812,291.15484619140625,291.0634155273437,289.2198181152344,286.6951904296875,291.14117431640625,297.2985534667969,291.1539306640625,1.0,0.5025684833526611,1.0,1.0,0.2963424324989319,1.0,-2.689293622970581,2.0505483150482178,0.638745129108429,1.4427170753479004,0.0,0.0,0.0,110.75830078125,91.0,-22.46738052368164,-0.0,1615.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.8288254141807556,0.2691141664981842,0.2433151751756668,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.9056018590927124,0.3529983460903168,0.3349692523479461,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.8437860012054443,0.2852054238319397,0.2003662139177322,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.8773977160453796,0.3215800523757934,0.3054625689983368,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.8169114589691162,0.2565808892250061,1.160353183746338,291.1334228515625,291.0523681640625,289.228759765625,286.6766052246094,291.1172180175781,297.2954406738281,291.1324157714844,1.0,0.4971689581871032,1.0,1.0,0.2925210297107696,1.0,-2.694624662399292,2.0646488666534424,0.6299756765365601,1.455536127090454,0.0,0.0,0.0,101.85749053955078,79.0,-27.9394645690918,-0.0,1582.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.8288254141807556,0.2691141664981842,0.2433151751756668,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.9056018590927124,0.3529983460903168,0.3349692523479461,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.8437860012054443,0.2852054238319397,0.2003662139177322,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.8773977160453796,0.3215800523757934,0.3054625689983368,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.8169114589691162,0.2565808892250061,1.160353183746338,291.1334228515625,291.0523681640625,289.228759765625,286.6766052246094,291.1172180175781,297.2954406738281,291.1324157714844,1.0,0.4971689581871032,1.0,1.0,0.2925210297107696,1.0,-2.694624662399292,2.0646488666534424,0.6299756765365601,1.455536127090454,0.0,0.0,0.0,101.85749053955078,79.0,-27.9394645690918,-0.0,1582.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.8575629591941833,0.2702542841434479,0.2439593076705932,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.9442151784896852,0.3550977110862732,0.3365487456321716,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8744257688522339,0.2867788672447204,0.2011673897504806,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9111904501914978,0.3234358429908752,0.3068142533302307,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8439784646034241,0.2568762600421905,1.1597871780395508,291.11163330078125,291.0430908203125,289.2362060546875,286.66015625,291.0951232910156,297.29229736328125,291.11065673828125,1.0,0.4908821582794189,1.0,1.0,0.2890934348106384,1.0,-2.699204444885254,2.077202320098877,0.6220019459724426,1.4669795036315918,0.0,0.0,0.0,91.80594635009766,67.0,-29.55215835571289,-0.0,1542.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.8575629591941833,0.2702542841434479,0.2439593076705932,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.9442151784896852,0.3550977110862732,0.3365487456321716,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8744257688522339,0.2867788672447204,0.2011673897504806,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.9111904501914978,0.3234358429908752,0.3068142533302307,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.8439784646034241,0.2568762600421905,1.1597871780395508,291.11163330078125,291.0430908203125,289.2362060546875,286.66015625,291.0951232910156,297.29229736328125,291.11065673828125,1.0,0.4908821582794189,1.0,1.0,0.2890934348106384,1.0,-2.699204444885254,2.077202320098877,0.6220019459724426,1.4669795036315918,0.0,0.0,0.0,91.80594635009766,67.0,-29.55215835571289,-0.0,1542.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9009358286857604,0.2713678181171417,0.2445509582757949,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.9907181262969972,0.3571638166904449,0.3380675613880157,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.9209972620010376,0.2883307039737701,0.2019313722848892,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9631778001785278,0.3252591788768768,0.3081055283546448,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8848205208778381,0.2571502327919006,1.158984661102295,291.0892944335937,291.0357360839844,289.2421264648437,286.6461181640625,291.0720520019531,297.2891845703125,291.0882873535156,1.0,0.4839946627616882,1.0,1.0,0.2856658399105072,1.0,-2.7032463550567627,2.089353561401367,0.6138928532600403,1.4781429767608645,0.0,0.0,0.0,81.01338958740234,70.0,-30.799922943115234,-0.0,1498.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9009358286857604,0.2713678181171417,0.2445509582757949,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.9907181262969972,0.3571638166904449,0.3380675613880157,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.9209972620010376,0.2883307039737701,0.2019313722848892,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9631778001785278,0.3252591788768768,0.3081055283546448,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8848205208778381,0.2571502327919006,1.158984661102295,291.0892944335937,291.0357360839844,289.2421264648437,286.6461181640625,291.0720520019531,297.2891845703125,291.0882873535156,1.0,0.4839946627616882,1.0,1.0,0.2856658399105072,1.0,-2.7032463550567627,2.089353561401367,0.6138928532600403,1.4781429767608645,0.0,0.0,0.0,81.01338958740234,70.0,-30.799922943115234,-0.0,1498.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.9166918992996216,0.2719076573848724,0.2449334412813186,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9990000128746032,0.3582189679145813,0.3351891934871673,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.9384418725967408,0.2890922427177429,0.2023821324110031,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.978355884552002,0.3261533081531524,0.3088410794734955,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.898935079574585,0.257273405790329,1.159026265144348,291.0778503417969,291.0328063964844,289.2445068359375,286.6400451660156,291.0597839355469,297.2876892089844,291.0767822265625,1.0,0.4822481274604797,1.0,1.0,0.2839520275592804,1.0,-2.7034428119659424,2.094144582748413,0.609298050403595,1.482941508293152,0.0,0.0,0.0,78.1249771118164,70.0,-31.550931930541992,-0.0,1484.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.9221202731132508,0.2724156379699707,0.2453706413507461,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.9990000128746032,0.3595718145370483,0.3306891024112701,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.9441659450531006,0.2898251712322235,0.202877476811409,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.9830163717269896,0.3270173072814941,0.3096353411674499,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.9032100439071656,0.2573693394660949,1.1593581438064575,291.06719970703125,291.0303955078125,289.2464599609375,286.6347045898437,291.05133056640625,297.2872619628906,291.0663757324219,1.0,0.4808337688446045,1.0,1.0,0.2829636633396148,1.0,-2.6975700855255127,2.092839479446411,0.6047306656837463,1.4830704927444458,0.0,0.0,0.0,77.1222152709961,73.0,-29.924091339111328,-0.0,1473.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9314681887626648,0.2734317779541015,0.2462333291769027,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,0.3628465533256531,0.3233653306961059,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9537340998649596,0.2912966907024383,0.2038637697696685,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.990519404411316,0.3287453055381775,0.3112128973007202,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9107005596160888,0.2575731873512268,1.160019040107727,291.0503845214844,291.027099609375,289.2491149902344,286.6261901855469,291.0370788574219,297.2893371582031,291.0496520996094,1.0,0.4796209335327148,1.0,1.0,0.2809869349002838,1.0,-2.69490385055542,2.096364736557007,0.5985389947891235,1.4869240522384644,0.0,0.0,0.0,75.73802185058594,91.0,-25.035200119018555,-0.0,1462.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9314681887626648,0.2734317779541015,0.2462333291769027,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,0.3628465533256531,0.3233653306961059,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9537340998649596,0.2912966907024383,0.2038637697696685,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.990519404411316,0.3287453055381775,0.3112128973007202,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9107005596160888,0.2575731873512268,1.160019040107727,291.0503845214844,291.027099609375,289.2491149902344,286.6261901855469,291.0370788574219,297.2893371582031,291.0496520996094,1.0,0.4796209335327148,1.0,1.0,0.2809869349002838,1.0,-2.69490385055542,2.096364736557007,0.5985389947891235,1.4869240522384644,0.0,0.0,0.0,75.73802185058594,91.0,-25.035200119018555,-0.0,1462.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9178484678268432,0.2744783759117126,0.2472510635852813,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.9990000128746032,0.365561842918396,0.3372506499290466,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9408183097839355,0.2928079664707184,0.204976201057434,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9804369807243348,0.3305066227912903,0.3129544556140899,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8977093696594238,0.2578259706497192,1.1615339517593384,291.0361633300781,291.0260009765625,289.25,286.620849609375,291.02685546875,297.2894287109375,291.0357360839844,1.0,0.4856682419776916,1.0,1.0,0.2790102064609527,1.0,-2.7179982662200928,2.1179745197296143,0.6000238060951233,1.502902269363403,0.0,0.0,0.0,78.99617767333984,109.0,-20.17932510375977,-0.0,1509.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9178484678268432,0.2744783759117126,0.2472510635852813,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.9990000128746032,0.365561842918396,0.3372506499290466,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.9408183097839355,0.2928079664707184,0.204976201057434,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9804369807243348,0.3305066227912903,0.3129544556140899,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8977093696594238,0.2578259706497192,1.1615339517593384,291.0361633300781,291.0260009765625,289.25,286.620849609375,291.02685546875,297.2894287109375,291.0357360839844,1.0,0.4856682419776916,1.0,1.0,0.2790102064609527,1.0,-2.7179982662200928,2.1179745197296143,0.6000238060951233,1.502902269363403,0.0,0.0,0.0,78.99617767333984,109.0,-20.17932510375977,-0.0,1509.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8652693629264832,0.2731773555278778,0.2470308989286422,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9588313102722168,0.3643452227115631,0.3459243476390838,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8845745325088501,0.2919059097766876,0.2051026076078415,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9237048625946044,0.3298295140266418,0.3133462369441986,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8470786213874817,0.2554898262023926,1.1562366485595703,291.0262756347656,291.0260009765625,289.25,286.6183776855469,291.0167236328125,297.2601013183594,291.0256042480469,1.0,0.4947020411491394,1.0,1.0,0.2785064578056335,1.0,-2.721681833267212,2.1220264434814453,0.5996554493904114,1.506377100944519,0.0,0.0,0.0,91.34990692138672,127.0,-16.84096908569336,-0.0,1572.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8652693629264832,0.2731773555278778,0.2470308989286422,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9588313102722168,0.3643452227115631,0.3459243476390838,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8845745325088501,0.2919059097766876,0.2051026076078415,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9237048625946044,0.3298295140266418,0.3133462369441986,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8470786213874817,0.2554898262023926,1.1562366485595703,291.0262756347656,291.0260009765625,289.25,286.6183776855469,291.0167236328125,297.2601013183594,291.0256042480469,1.0,0.4947020411491394,1.0,1.0,0.2785064578056335,1.0,-2.721681833267212,2.1220264434814453,0.5996554493904114,1.506377100944519,0.0,0.0,0.0,91.34990692138672,127.0,-16.84096908569336,-0.0,1572.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8227558732032776,0.2725957930088043,0.2469580471515655,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.9036973118782043,0.3640249669551849,0.3460407555103302,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.839974045753479,0.2916325628757477,0.205271303653717,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.8739352822303772,0.3297559916973114,0.3137666285037994,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8043310046195984,0.2536144256591797,1.1502647399902344,291.0155334472656,291.0260009765625,289.25,286.6181945800781,291.0074768066406,297.2420349121094,291.0150756835937,1.0,0.504528820514679,1.0,1.0,0.2780026793479919,1.0,-2.7160661220550537,2.119436025619507,0.5966301560401917,1.5051673650741575,0.0,0.0,0.0,106.9616470336914,130.0,-15.018882751464844,-0.0,1636.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8227558732032776,0.2725957930088043,0.2469580471515655,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.9036973118782043,0.3640249669551849,0.3460407555103302,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.839974045753479,0.2916325628757477,0.205271303653717,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.8739352822303772,0.3297559916973114,0.3137666285037994,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8043310046195984,0.2536144256591797,1.1502647399902344,291.0155334472656,291.0260009765625,289.25,286.6181945800781,291.0074768066406,297.2420349121094,291.0150756835937,1.0,0.504528820514679,1.0,1.0,0.2780026793479919,1.0,-2.7160661220550537,2.119436025619507,0.5966301560401917,1.5051673650741575,0.0,0.0,0.0,106.9616470336914,130.0,-15.018882751464844,-0.0,1636.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.8104674220085144,0.2724620699882507,0.2470151335000991,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.8892742991447449,0.3641294538974762,0.346294105052948,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.8277824521064758,0.2916455268859863,0.2054184824228286,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110168457031,0.8604328632354736,0.329867273569107,0.3140587508678436,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.790687620639801,0.2528188824653625,1.1475924253463743,291.010986328125,291.0260009765625,289.25,286.6189270019531,291.00360107421875,297.2359924316406,291.01055908203125,1.0,0.5078193545341492,1.0,1.0,0.2777507901191711,1.0,-2.71375584602356,2.1184988021850586,0.5952571034431458,1.504731059074402,0.0,0.0,0.0,112.70819091796876,130.0,-13.830259323120115,-0.0,1659.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8011351823806763,0.2724040448665619,0.2471024543046951,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.8791192173957825,0.3643551766872406,0.3466322124004364,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8191116452217102,0.2917355000972748,0.2055888324975967,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8510555624961853,0.3300550878047943,0.3143816888332367,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.780791699886322,0.2521073818206787,1.145085692405701,291.00799560546875,291.0260009765625,289.25,286.62017822265625,291.0036926269531,297.2313537597656,291.00787353515625,1.0,0.5105311870574951,1.0,1.0,0.2780035734176636,1.0,-2.7118465900421143,2.1165640354156494,0.5952826738357544,1.5031968355178833,0.0,0.0,0.0,117.24253845214844,133.0,-10.460023880004885,-0.0,1678.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.7881911396980286,0.2724650800228119,0.2473691552877426,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8655908703804016,0.3650693595409393,0.3475019037723541,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8068679571151733,0.2921042740345001,0.2060073614120483,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8386370539665222,0.3306170403957367,0.3151308000087738,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.7670857310295105,0.2509042620658874,1.1406971216201782,291.0069885253906,291.0260009765625,289.25,286.6241760253906,291.0057373046875,297.2250671386719,291.0069580078125,1.0,0.5147302746772766,1.0,1.0,0.2785091400146484,1.0,-2.7093398571014404,2.1134378910064697,0.5959019660949707,1.500580668449402,0.0,0.0,0.0,124.1714096069336,121.0,-3.75862979888916,-0.0,1706.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
