time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.7881911396980286,0.2724650800228119,0.2473691552877426,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8655908703804016,0.3650693595409393,0.3475019037723541,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8068679571151733,0.2921042740345001,0.2060073614120483,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8386370539665222,0.3306170403957367,0.3151308000087738,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.7670857310295105,0.2509042620658874,1.1406971216201782,291.0069885253906,291.0260009765625,289.25,286.6241760253906,291.0057373046875,297.2250671386719,291.0069580078125,1.0,0.5147302746772766,1.0,1.0,0.2785091400146484,1.0,-2.7093398571014404,2.1134378910064697,0.5959019660949707,1.500580668449402,0.0,0.0,0.0,124.1714096069336,121.0,-3.75862979888916,-0.0,1706.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.7896108031272888,0.272699624300003,0.2475152909755706,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8676160573959351,0.3660207688808441,0.3483179211616516,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8085716962814331,0.2926654815673828,0.2063448429107666,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.840398907661438,0.3313653171062469,0.3157653510570526,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.7672176957130432,0.2499373406171798,1.1359820365905762,291.00787353515625,291.0260009765625,289.25,286.6300354003906,291.0081787109375,297.2215270996094,291.0079040527344,1.0,0.5133229494094849,1.0,1.0,0.2790146768093109,1.0,-2.705999851226806,2.1097240447998047,0.5962756276130676,1.4976043701171875,0.0,0.0,0.0,123.34733581542967,109.0,-0.0664148405194282,-0.0,1697.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.7896108031272888,0.272699624300003,0.2475152909755706,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8676160573959351,0.3660207688808441,0.3483179211616516,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.8085716962814331,0.2926654815673828,0.2063448429107666,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.840398907661438,0.3313653171062469,0.3157653510570526,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.7672176957130432,0.2499373406171798,1.1359820365905762,291.00787353515625,291.0260009765625,289.25,286.6300354003906,291.0081787109375,297.2215270996094,291.0079040527344,1.0,0.5133229494094849,1.0,1.0,0.2790146768093109,1.0,-2.705999851226806,2.1097240447998047,0.5962756276130676,1.4976043701171875,0.0,0.0,0.0,123.34733581542967,109.0,-0.0664148405194282,-0.0,1697.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.8001572489738464,0.2730823755264282,0.2476186752319336,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8795690536499023,0.3671478629112243,0.3491212129592895,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8189970254898071,0.2933928668498993,0.2066617757081985,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8512293100357056,0.332269549369812,0.316362977027893,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7760932445526123,0.2491775602102279,1.1313247680664062,291.0108337402344,291.0260009765625,289.25,286.6376037597656,291.0131225585937,297.21990966796875,291.0110168457031,1.0,0.5089556574821472,1.0,1.0,0.2797964215278625,1.0,-2.70259165763855,2.105243682861328,0.5973479747772217,1.4938558340072632,0.0,0.0,0.0,117.68714141845705,97.0,3.329976320266724,-0.0,1666.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.8001572489738464,0.2730823755264282,0.2476186752319336,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8795690536499023,0.3671478629112243,0.3491212129592895,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8189970254898071,0.2933928668498993,0.2066617757081985,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8512293100357056,0.332269549369812,0.316362977027893,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7760932445526123,0.2491775602102279,1.1313247680664062,291.0108337402344,291.0260009765625,289.25,286.6376037597656,291.0131225585937,297.21990966796875,291.0110168457031,1.0,0.5089556574821472,1.0,1.0,0.2797964215278625,1.0,-2.70259165763855,2.105243682861328,0.5973479747772217,1.4938558340072632,0.0,0.0,0.0,117.68714141845705,97.0,3.329976320266724,-0.0,1666.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.8172248005867004,0.2735855281352997,0.2477337568998336,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8995397686958313,0.3684078454971313,0.3499510884284973,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8357012271881104,0.294257640838623,0.206999734044075,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8696932792663574,0.3333003520965576,0.3169788122177124,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7919862270355225,0.248590275645256,1.1269667148590088,291.01531982421875,291.0260009765625,289.25,286.646728515625,291.0185852050781,297.2196044921875,291.0155334472656,1.0,0.5028554797172546,1.0,1.0,0.2805781960487366,1.0,-2.699635505676269,2.101058959960937,0.5985764265060425,1.4902994632720947,0.0,0.0,0.0,109.31356048583984,85.0,5.500301837921143,-0.0,1623.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.8172248005867004,0.2735855281352997,0.2477337568998336,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8995397686958313,0.3684078454971313,0.3499510884284973,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8357012271881104,0.294257640838623,0.206999734044075,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8696932792663574,0.3333003520965576,0.3169788122177124,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7919862270355225,0.248590275645256,1.1269667148590088,291.01531982421875,291.0260009765625,289.25,286.646728515625,291.0185852050781,297.2196044921875,291.0155334472656,1.0,0.5028554797172546,1.0,1.0,0.2805781960487366,1.0,-2.699635505676269,2.101058959960937,0.5985764265060425,1.4902994632720947,0.0,0.0,0.0,109.31356048583984,85.0,5.500301837921143,-0.0,1623.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.827744722366333,0.273874819278717,0.247802659869194,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.9131173491477966,0.3690781593322754,0.3503808379173279,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.8467416763305664,0.2947342693805694,0.2071820944547653,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.8820499181747437,0.3338557779788971,0.3173008561134338,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.8026139140129089,0.2483528852462768,1.124929904937744,291.017822265625,291.0260009765625,289.25,286.6518249511719,291.0214538574219,297.2198181152344,291.01806640625,1.0,0.4993902444839477,1.0,1.0,0.2809690535068512,1.0,-2.698392868041992,2.099132537841797,0.5992602705955505,1.488634467124939,0.0,0.0,0.0,104.47396087646484,85.0,6.206603050231934,-0.0,1599.7750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.84006667137146,0.2741833329200744,0.2478798329830169,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9303068518638612,0.3697687685489654,0.3508204221725464,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8600234389305115,0.2952342629432678,0.2073737680912017,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.8966985940933228,0.3344319760799408,0.3176329433917999,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.8147872686386108,0.2481459528207779,1.122985601425171,291.0199584960937,291.0260009765625,289.25,286.6572570800781,291.0229797363281,297.2201843261719,291.0201110839844,1.0,0.4957468807697296,1.0,1.0,0.2811630070209503,1.0,-2.697306632995605,2.0978150367736816,0.5994914174079895,1.4875422716140747,0.0,0.0,0.0,99.35546112060548,73.0,5.885993957519531,-0.0,1574.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.8728246688842773,0.2748397588729858,0.2480533123016357,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9713313579559326,0.3711916208267212,0.3517220020294189,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.8951848149299622,0.2962851822376251,0.2077800333499908,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.937286138534546,0.3356281518936157,0.3183214068412781,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.8442120552062988,0.2478010356426239,1.1193280220031738,291.02325439453125,291.0260009765625,289.25,286.6690673828125,291.0258483886719,297.22119140625,291.0233764648437,1.0,0.4881077408790588,1.0,1.0,0.2815509140491485,1.0,-2.695518016815185,2.095517873764038,0.6000000834465027,1.4856113195419312,0.0,0.0,0.0,88.58605194091797,61.0,4.944972038269043,-0.0,1522.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.8728246688842773,0.2748397588729858,0.2480533123016357,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9713313579559326,0.3711916208267212,0.3517220020294189,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.8951848149299622,0.2962851822376251,0.2077800333499908,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.937286138534546,0.3356281518936157,0.3183214068412781,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.8442120552062988,0.2478010356426239,1.1193280220031738,291.02325439453125,291.0260009765625,289.25,286.6690673828125,291.0258483886719,297.22119140625,291.0233764648437,1.0,0.4881077408790588,1.0,1.0,0.2815509140491485,1.0,-2.695518016815185,2.095517873764038,0.6000000834465027,1.4856113195419312,0.0,0.0,0.0,88.58605194091797,61.0,4.944972038269043,-0.0,1522.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.913391888141632,0.2755161225795746,0.2483139932155609,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9990000128746032,0.3729021549224853,0.3430532217025757,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9404087662696838,0.2973716259002685,0.2082652747631073,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9811347126960754,0.3368495404720306,0.3191069960594177,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8804149627685547,0.2475140243768692,1.116283297538757,291.02642822265625,291.0260009765625,289.25,286.6820068359375,291.0269470214844,297.2231750488281,291.02642822265625,1.0,0.4795571267604828,1.0,1.0,0.2819388210773468,1.0,-2.6833410263061523,2.085886716842652,0.5974542498588562,1.4791916608810425,0.0,0.0,0.0,78.84137725830078,64.0,3.926002740859986,-0.0,1461.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.913391888141632,0.2755161225795746,0.2483139932155609,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9990000128746032,0.3729021549224853,0.3430532217025757,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9404087662696838,0.2973716259002685,0.2082652747631073,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9811347126960754,0.3368495404720306,0.3191069960594177,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8804149627685547,0.2475140243768692,1.116283297538757,291.02642822265625,291.0260009765625,289.25,286.6820068359375,291.0269470214844,297.2231750488281,291.02642822265625,1.0,0.4795571267604828,1.0,1.0,0.2819388210773468,1.0,-2.6833410263061523,2.085886716842652,0.5974542498588562,1.4791916608810425,0.0,0.0,0.0,78.84137725830078,64.0,3.926002740859986,-0.0,1461.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9329020380973816,0.2761737406253814,0.2487833350896835,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9990000128746032,0.3762357831001282,0.3254236280918121,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9599199295043944,0.2984574139118194,0.2089242041110992,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9960734248161316,0.3380634188652038,0.3201207816600799,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.895961582660675,0.2472547590732574,1.1144614219665527,291.0247802734375,291.0260009765625,289.25,286.6958923339844,291.0238952636719,297.2319641113281,291.024658203125,1.0,0.4743341505527496,1.0,1.0,0.2819390594959259,1.0,-2.662495851516724,2.071326494216919,0.5911693572998047,1.4688984155654907,0.0,0.0,0.0,74.93840026855469,82.0,-0.3966787457466125,-0.0,1415.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9329020380973816,0.2761737406253814,0.2487833350896835,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9990000128746032,0.3762357831001282,0.3254236280918121,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9599199295043944,0.2984574139118194,0.2089242041110992,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9960734248161316,0.3380634188652038,0.3201207816600799,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.895961582660675,0.2472547590732574,1.1144614219665527,291.0247802734375,291.0260009765625,289.25,286.6958923339844,291.0238952636719,297.2319641113281,291.024658203125,1.0,0.4743341505527496,1.0,1.0,0.2819390594959259,1.0,-2.662495851516724,2.071326494216919,0.5911693572998047,1.4688984155654907,0.0,0.0,0.0,74.93840026855469,82.0,-0.3966787457466125,-0.0,1415.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9271687269210817,0.2768822908401489,0.249443382024765,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9990000128746032,0.379612535238266,0.3314951360225677,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9549800157546996,0.2996169924736023,0.2097469568252563,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9923942685127258,0.3393446207046509,0.3213497102260589,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8901307582855225,0.2471076250076294,1.1138685941696167,291.0253601074219,291.0260009765625,289.25,286.71063232421875,291.0277709960937,297.2409362792969,291.0256042480469,1.0,0.4773088097572326,1.0,1.0,0.281939297914505,1.0,-2.672300338745117,2.0782454013824463,0.5940548181533813,1.4731580018997192,0.0,0.0,0.0,76.32807922363281,100.0,1.804008960723877,-0.0,1434.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9271687269210817,0.2768822908401489,0.249443382024765,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9990000128746032,0.379612535238266,0.3314951360225677,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9549800157546996,0.2996169924736023,0.2097469568252563,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9923942685127258,0.3393446207046509,0.3213497102260589,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8901307582855225,0.2471076250076294,1.1138685941696167,291.0253601074219,291.0260009765625,289.25,286.71063232421875,291.0277709960937,297.2409362792969,291.0256042480469,1.0,0.4773088097572326,1.0,1.0,0.281939297914505,1.0,-2.672300338745117,2.0782454013824463,0.5940548181533813,1.4731580018997192,0.0,0.0,0.0,76.32807922363281,100.0,1.804008960723877,-0.0,1434.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9165709018707277,0.2772477567195892,0.2498377412557602,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9990000128746032,0.3805705308914184,0.342018574476242,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9448204040527344,0.3002158105373382,0.2102140933275222,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9845888018608092,0.3400020599365234,0.3220373690128326,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8806993365287781,0.2470586448907852,1.1139730215072632,291.02740478515625,291.0260009765625,289.25,286.71826171875,291.0312194824219,297.24169921875,291.0277404785156,1.0,0.4811857938766479,1.0,1.0,0.2819394469261169,1.0,-2.6869235038757324,2.0884900093078613,0.5984334945678711,1.4799978733062744,0.0,0.0,0.0,78.73306274414062,100.0,3.861715793609619,-0.0,1465.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9035410284996032,0.2776163816452026,0.2502637803554535,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.3809130191802978,0.3562002778053283,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9310342073440552,0.3008218705654144,0.2107089310884475,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9733100533485411,0.3406655490398407,0.3227612376213074,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8687629103660583,0.2470139563083648,1.114253044128418,291.03009033203125,291.0260009765625,289.25,286.7260131835937,291.0350952148437,297.2394714355469,291.030517578125,1.0,0.4863076508045196,1.0,1.0,0.281943529844284,1.0,-2.7062697410583496,2.1020236015319824,0.6042460799217224,1.489091396331787,0.0,0.0,0.0,82.06243133544922,118.0,5.757158279418945,-0.0,1507.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8548780679702759,0.2782414853572845,0.2513661384582519,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.9553990364074708,0.3810401856899261,0.3614766597747803,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8781299591064453,0.3019333779811859,0.2119014859199524,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.916890561580658,0.3418904840946197,0.3244819343090057,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8236562013626099,0.2468055188655853,1.1160426139831543,291.0343322753906,291.0260009765625,289.25,286.741943359375,291.03594970703125,297.2312316894531,291.0343017578125,1.0,0.4973102509975433,1.0,1.0,0.2819516956806183,1.0,-2.716545343399048,2.1091432571411133,0.6074019074440002,1.4942359924316406,0.0,0.0,0.0,96.00789642333984,136.0,4.105291843414307,-0.0,1588.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8548780679702759,0.2782414853572845,0.2513661384582519,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.9553990364074708,0.3810401856899261,0.3614766597747803,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8781299591064453,0.3019333779811859,0.2119014859199524,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.916890561580658,0.3418904840946197,0.3244819343090057,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8236562013626099,0.2468055188655853,1.1160426139831543,291.0343322753906,291.0260009765625,289.25,286.741943359375,291.03594970703125,297.2312316894531,291.0343017578125,1.0,0.4973102509975433,1.0,1.0,0.2819516956806183,1.0,-2.716545343399048,2.1091432571411133,0.6074019074440002,1.4942359924316406,0.0,0.0,0.0,96.00789642333984,136.0,4.105291843414307,-0.0,1588.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8192719221115112,0.2788082957267761,0.2524521648883819,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9073463082313538,0.3817534446716308,0.3626634478569031,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.840457022190094,0.3030012845993042,0.2130921632051468,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8749068379402161,0.3430696129798889,0.326198399066925,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7868059873580933,0.2465450316667556,1.1177595853805542,291.035888671875,291.0260009765625,289.25,286.7582702636719,291.0375671386719,297.22686767578125,291.0359802246094,1.0,0.509364664554596,1.0,1.0,0.2819598913192749,1.0,-2.727907419204712,2.117061853408813,0.6108455061912537,1.4996405839920044,0.0,0.0,0.0,111.66363525390624,139.0,2.9590306282043457,-0.0,1675.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8192719221115112,0.2788082957267761,0.2524521648883819,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9073463082313538,0.3817534446716308,0.3626634478569031,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.840457022190094,0.3030012845993042,0.2130921632051468,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8749068379402161,0.3430696129798889,0.326198399066925,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7868059873580933,0.2465450316667556,1.1177595853805542,291.035888671875,291.0260009765625,289.25,286.7582702636719,291.0375671386719,297.22686767578125,291.0359802246094,1.0,0.509364664554596,1.0,1.0,0.2819598913192749,1.0,-2.727907419204712,2.117061853408813,0.6108455061912537,1.4996405839920044,0.0,0.0,0.0,111.66363525390624,139.0,2.9590306282043457,-0.0,1675.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.799053966999054,0.2793323695659637,0.2533297836780548,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.884035587310791,0.382773220539093,0.3639821410179138,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.821223258972168,0.3040334284305572,0.2141269892454147,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8535434603691101,0.3442074060440063,0.32769975066185,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.7661626935005188,0.2462469637393951,1.1184639930725098,291.0355529785156,291.0260009765625,289.25,286.7748107910156,291.0352783203125,297.22418212890625,291.0355224609375,1.0,0.5171549916267395,1.0,1.0,0.281545490026474,1.0,-2.7344439029693604,2.1227290630340576,0.6117148399353027,1.5038540363311768,0.0,0.0,0.0,122.64766693115234,142.0,0.0418517887592315,-0.0,1736.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.799053966999054,0.2793323695659637,0.2533297836780548,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.884035587310791,0.382773220539093,0.3639821410179138,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.821223258972168,0.3040334284305572,0.2141269892454147,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8535434603691101,0.3442074060440063,0.32769975066185,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.7661626935005188,0.2462469637393951,1.1184639930725098,291.0355529785156,291.0260009765625,289.25,286.7748107910156,291.0352783203125,297.22418212890625,291.0355224609375,1.0,0.5171549916267395,1.0,1.0,0.281545490026474,1.0,-2.7344439029693604,2.1227290630340576,0.6117148399353027,1.5038540363311768,0.0,0.0,0.0,122.64766693115234,142.0,0.0418517887592315,-0.0,1736.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7867149114608765,0.2798476815223694,0.254070371389389,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8707885146141052,0.3839470148086548,0.365350991487503,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8097785115242004,0.3050601184368133,0.2150578945875167,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8415565490722656,0.3453304171562195,0.329052209854126,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7541012167930603,0.245944395661354,1.1185022592544556,291.0338134765625,291.0260009765625,289.25,286.7914428710937,291.03277587890625,297.2225646972656,291.03375244140625,1.0,0.5227550268173218,1.0,1.0,0.2811310887336731,1.0,-2.739769697189331,2.1275930404663086,0.6121767163276672,1.5075119733810425,0.0,0.0,0.0,130.28831481933594,130.0,-1.763534426689148,-0.0,1780.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7867149114608765,0.2798476815223694,0.254070371389389,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8707885146141052,0.3839470148086548,0.365350991487503,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8097785115242004,0.3050601184368133,0.2150578945875167,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8415565490722656,0.3453304171562195,0.329052209854126,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7541012167930603,0.245944395661354,1.1185022592544556,291.0338134765625,291.0260009765625,289.25,286.7914428710937,291.03277587890625,297.2225646972656,291.03375244140625,1.0,0.5227550268173218,1.0,1.0,0.2811310887336731,1.0,-2.739769697189331,2.1275930404663086,0.6121767163276672,1.5075119733810425,0.0,0.0,0.0,130.28831481933594,130.0,-1.763534426689148,-0.0,1780.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7858770489692688,0.2801072299480438,0.254326194524765,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8700621724128723,0.3845626711845398,0.3659480810165405,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8091456294059753,0.3055757582187652,0.2154349088668823,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.840908944606781,0.3458903133869171,0.3296052813529968,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.7529786229133606,0.245795726776123,1.1179556846618652,291.0328063964844,291.0260009765625,289.25,286.7997436523437,291.0313415527344,297.22198486328125,291.0326843261719,1.0,0.5230970978736877,1.0,1.0,0.2809239029884338,1.0,-2.741258382797241,2.129200458526612,0.6120577454566956,1.5088064670562744,0.0,0.0,0.0,131.0125732421875,130.0,-2.370286703109741,-0.0,1785.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7877906560897827,0.2803767025470733,0.2545241117477417,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8723510503768921,0.385195255279541,0.366494208574295,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8112386465072632,0.3061003983020782,0.2157665193080902,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8429864645004272,0.346455842256546,0.3300939202308655,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7543367743492126,0.2456559538841247,1.117117166519165,291.0316467285156,291.0260009765625,289.25,286.8080139160156,291.0301513671875,297.2215576171875,291.03155517578125,1.0,0.52243971824646,1.0,1.0,0.2807700932025909,1.0,-2.742131471633911,2.1302435398101807,0.6118878722190857,1.5096527338027954,0.0,0.0,0.0,130.01947021484375,118.0,-2.708275079727173,-0.0,1782.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7973172068595886,0.2809532880783081,0.2548308670520782,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8832445740699768,0.3865050971508026,0.3675036430358886,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.820740282535553,0.3071853816509247,0.2163588553667068,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8528974056243896,0.3476126194000244,0.3309657275676727,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7622629404067993,0.2454136312007904,1.1149886846542358,291.0294494628906,291.0260009765625,289.25,286.8243713378906,291.0277709960937,297.22125244140625,291.02935791015625,1.0,0.5189445614814758,1.0,1.0,0.2804624736309051,1.0,-2.742915868759156,2.131638288497925,0.6112776398658752,1.5108600854873655,0.0,0.0,0.0,124.77779388427734,106.0,-3.001419305801392,-0.0,1759.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7973172068595886,0.2809532880783081,0.2548308670520782,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8832445740699768,0.3865050971508026,0.3675036430358886,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.820740282535553,0.3071853816509247,0.2163588553667068,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8528974056243896,0.3476126194000244,0.3309657275676727,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7622629404067993,0.2454136312007904,1.1149886846542358,291.0294494628906,291.0260009765625,289.25,286.8243713378906,291.0277709960937,297.22125244140625,291.02935791015625,1.0,0.5189445614814758,1.0,1.0,0.2804624736309051,1.0,-2.742915868759156,2.131638288497925,0.6112776398658752,1.5108600854873655,0.0,0.0,0.0,124.77779388427734,106.0,-3.001419305801392,-0.0,1759.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8128936886787415,0.2815783321857452,0.2550781369209289,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9012926816940308,0.3878630995750427,0.3684523999691009,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8359329104423523,0.308319091796875,0.2169044762849807,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8696148991584778,0.3488059639930725,0.3317625522613525,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.7762543559074402,0.2452250123023986,1.1125789880752563,291.0271301269531,291.0260009765625,289.25,286.84039306640625,291.0253601074219,297.2214050292969,291.0270080566406,1.0,0.5135769844055176,1.0,1.0,0.2801548540592193,1.0,-2.743070840835572,2.1325931549072266,0.6104776859283447,1.5117619037628174,0.0,0.0,0.0,116.7512435913086,94.0,-3.183840751647949,-0.0,1721.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8128936886787415,0.2815783321857452,0.2550781369209289,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9012926816940308,0.3878630995750427,0.3684523999691009,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8359329104423523,0.308319091796875,0.2169044762849807,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8696148991584778,0.3488059639930725,0.3317625522613525,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.7762543559074402,0.2452250123023986,1.1125789880752563,291.0271301269531,291.0260009765625,289.25,286.84039306640625,291.0253601074219,297.2214050292969,291.0270080566406,1.0,0.5135769844055176,1.0,1.0,0.2801548540592193,1.0,-2.743070840835572,2.1325931549072266,0.6104776859283447,1.5117619037628174,0.0,0.0,0.0,116.7512435913086,94.0,-3.183840751647949,-0.0,1721.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8330850601196289,0.2822486460208893,0.2553058564662933,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.928631603717804,0.3892616927623749,0.3693767189979553,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8575441837310791,0.309500902891159,0.2174364477396011,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8935204148292542,0.3500362336635589,0.3325301110744476,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7964714169502258,0.24509097635746,1.1101104021072388,291.0257568359375,291.0260009765625,289.25,286.8558959960937,291.0248107910156,297.221923828125,291.0257263183594,1.0,0.5071079134941101,1.0,1.0,0.2800881862640381,1.0,-2.743050336837769,2.132785558700561,0.6102648973464966,1.5119391679763794,0.0,0.0,0.0,107.10539245605467,82.0,-2.081533432006836,-0.0,1676.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8330850601196289,0.2822486460208893,0.2553058564662933,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.928631603717804,0.3892616927623749,0.3693767189979553,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8575441837310791,0.309500902891159,0.2174364477396011,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8935204148292542,0.3500362336635589,0.3325301110744476,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.7964714169502258,0.24509097635746,1.1101104021072388,291.0257568359375,291.0260009765625,289.25,286.8558959960937,291.0248107910156,297.221923828125,291.0257263183594,1.0,0.5071079134941101,1.0,1.0,0.2800881862640381,1.0,-2.743050336837769,2.132785558700561,0.6102648973464966,1.5119391679763794,0.0,0.0,0.0,107.10539245605467,82.0,-2.081533432006836,-0.0,1676.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8609033226966858,0.2829635143280029,0.2555380165576935,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9651223421096802,0.3906992375850677,0.3703003525733948,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8881385922431946,0.3107317090034485,0.2179746478796005,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9282518029212952,0.3513048589229584,0.3332959115505218,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8230056762695312,0.2450124770402908,1.1077113151550293,291.0250549316406,291.0260009765625,289.25,286.87078857421875,291.0244445800781,297.2227783203125,291.0250244140625,1.0,0.4999764263629913,1.0,1.0,0.2800215482711792,1.0,-2.7431230545043945,2.1330220699310303,0.6101009845733643,1.5121381282806396,0.0,0.0,0.0,96.4980926513672,70.0,-1.2897355556488037,-0.0,1627.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
