time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8609033226966858,0.2829635143280029,0.2555380165576935,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9651223421096802,0.3906992375850677,0.3703003525733948,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8881385922431946,0.3107317090034485,0.2179746478796005,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.9282518029212952,0.3513048589229584,0.3332959115505218,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8230056762695312,0.2450124770402908,1.1077113151550293,291.0250549316406,291.0260009765625,289.25,286.87078857421875,291.0244445800781,297.2227783203125,291.0250244140625,1.0,0.4999764263629913,1.0,1.0,0.2800215482711792,1.0,-2.7431230545043945,2.1330220699310303,0.6101009845733643,1.5121381282806396,0.0,0.0,0.0,96.4980926513672,70.0,-1.2897355556488037,-0.0,1627.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8793600797653198,0.2833362221717834,0.2556593418121338,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9845311045646667,0.3914312124252319,0.3707656860351562,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9080406427383424,0.3113646805286407,0.2182493507862091,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.951146960258484,0.3519527614116668,0.3336825668811798,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8389857411384583,0.244993582367897,1.1065601110458374,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0243225097656,297.2232971191406,291.0247802734375,1.0,0.4962448179721832,1.0,1.0,0.2799882292747497,1.0,-2.743239641189575,2.133196830749512,0.6100428700447083,1.5122746229171753,0.0,0.0,0.0,90.95637512207033,70.0,-1.0417052507400513,-0.0,1601.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8995929956436157,0.2837094366550445,0.2558017373085022,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3922232389450073,0.3687205612659454,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9317149519920348,0.3119997084140777,0.2185414433479309,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.97327321767807,0.3526005148887634,0.3340906798839569,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.856626570224762,0.2449781745672226,1.1055272817611694,291.0248107910156,291.0260009765625,289.25,286.8848876953125,291.02410888671875,297.2239685058594,291.0247497558594,1.0,0.4922985434532165,1.0,1.0,0.280014306306839,1.0,-2.740513324737549,2.131206750869751,0.6093065738677979,1.5110325813293457,0.0,0.0,0.0,85.74620056152344,73.0,-0.7354138493537903,-0.0,1573.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9141744375228882,0.2844261825084686,0.2563377320766449,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9990000128746032,0.3948229551315307,0.3533371686935425,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9483166933059692,0.3132490813732147,0.2193260341882705,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9866415858268738,0.3538713455200195,0.3351738452911377,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.8686261177062988,0.2449356466531753,1.1047770977020264,291.02325439453125,291.0260009765625,289.25,286.8980712890625,291.0219421386719,297.2291564941406,291.02313232421875,1.0,0.4879185557365417,1.0,1.0,0.2800665199756622,1.0,-2.724064588546753,2.1195430755615234,0.6045214533805847,1.50300395488739,0.0,0.0,0.0,82.17677307128906,76.0,-1.8612323999404907,-0.0,1533.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9141744375228882,0.2844261825084686,0.2563377320766449,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9990000128746032,0.3948229551315307,0.3533371686935425,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9483166933059692,0.3132490813732147,0.2193260341882705,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9866415858268738,0.3538713455200195,0.3351738452911377,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.8686261177062988,0.2449356466531753,1.1047770977020264,291.02325439453125,291.0260009765625,289.25,286.8980712890625,291.0219421386719,297.2291564941406,291.02313232421875,1.0,0.4879185557365417,1.0,1.0,0.2800665199756622,1.0,-2.724064588546753,2.1195430755615234,0.6045214533805847,1.50300395488739,0.0,0.0,0.0,82.17677307128906,76.0,-1.8612323999404907,-0.0,1533.1165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.923252820968628,0.2851563990116119,0.2569315731525421,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3982176184654236,0.3451776504516601,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.95772123336792,0.3145271837711334,0.2201660275459289,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9936950206756592,0.3551645278930664,0.3363260924816131,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8754053115844727,0.2449429482221603,1.104472041130066,291.0227355957031,291.0260009765625,289.25,286.91015625,291.0225524902344,297.2376403808594,291.0227355957031,1.0,0.4858509004116058,1.0,1.0,0.2801187038421631,1.0,-2.71699333190918,2.11446213722229,0.6025311946868896,1.4993815422058103,0.0,0.0,0.0,80.39372253417969,94.0,-0.698326826095581,-0.0,1514.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.923252820968628,0.2851563990116119,0.2569315731525421,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3982176184654236,0.3451776504516601,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.95772123336792,0.3145271837711334,0.2201660275459289,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9936950206756592,0.3551645278930664,0.3363260924816131,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8754053115844727,0.2449429482221603,1.104472041130066,291.0227355957031,291.0260009765625,289.25,286.91015625,291.0225524902344,297.2376403808594,291.0227355957031,1.0,0.4858509004116058,1.0,1.0,0.2801187038421631,1.0,-2.71699333190918,2.11446213722229,0.6025311946868896,1.4993815422058103,0.0,0.0,0.0,80.39372253417969,94.0,-0.698326826095581,-0.0,1514.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.91183739900589,0.2859390676021576,0.2577036023139953,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9990000128746032,0.4009603559970855,0.3576424121856689,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9469724893569946,0.315872460603714,0.2211544662714004,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9853516221046448,0.3565185368061065,0.3376727104187011,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8652313351631165,0.2450323104858398,1.1052018404006958,291.025146484375,291.0260009765625,289.25,286.9210510253906,291.0287780761719,297.2431030273437,291.0254821777344,1.0,0.491210788488388,1.0,1.0,0.2802401185035705,1.0,-2.736548900604248,2.1278960704803467,0.6086528301239014,1.5080125331878662,0.0,0.0,0.0,83.41831970214844,112.0,3.4425034523010254,-0.0,1556.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.91183739900589,0.2859390676021576,0.2577036023139953,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9990000128746032,0.4009603559970855,0.3576424121856689,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9469724893569946,0.315872460603714,0.2211544662714004,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9853516221046448,0.3565185368061065,0.3376727104187011,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8652313351631165,0.2450323104858398,1.1052018404006958,291.025146484375,291.0260009765625,289.25,286.9210510253906,291.0287780761719,297.2431030273437,291.0254821777344,1.0,0.491210788488388,1.0,1.0,0.2802401185035705,1.0,-2.736548900604248,2.1278960704803467,0.6086528301239014,1.5080125331878662,0.0,0.0,0.0,83.41831970214844,112.0,3.4425034523010254,-0.0,1556.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8852865695953369,0.2867339253425598,0.2586626708507538,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9936413764953612,0.4015577435493469,0.3806066811084747,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9170742034912108,0.3172444105148315,0.2222986817359924,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9595374464988708,0.3578947484493255,0.3392252922058105,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8411943316459656,0.2451376467943191,1.1069214344024658,291.0313720703125,291.0260009765625,289.25,286.9305725097656,291.0364990234375,297.23834228515625,291.03179931640625,1.0,0.5015884637832642,1.0,1.0,0.2803615033626556,1.0,-2.7718069553375244,2.1522576808929443,0.6195493340492249,1.524510145187378,0.0,0.0,0.0,91.31395721435548,130.0,7.289648056030273,-0.0,1644.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8852865695953369,0.2867339253425598,0.2586626708507538,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9936413764953612,0.4015577435493469,0.3806066811084747,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9170742034912108,0.3172444105148315,0.2222986817359924,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9595374464988708,0.3578947484493255,0.3392252922058105,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8411943316459656,0.2451376467943191,1.1069214344024658,291.0313720703125,291.0260009765625,289.25,286.9305725097656,291.0364990234375,297.23834228515625,291.03179931640625,1.0,0.5015884637832642,1.0,1.0,0.2803615033626556,1.0,-2.7718069553375244,2.1522576808929443,0.6195493340492249,1.524510145187378,0.0,0.0,0.0,91.31395721435548,130.0,7.289648056030273,-0.0,1644.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8612717986106873,0.2870766818523407,0.259268969297409,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9699470400810242,0.4016021490097046,0.3809089660644531,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8910278081893921,0.3178809285163879,0.2229730635881424,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9308316707611084,0.3585328459739685,0.3401392996311188,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8197750449180603,0.2451300323009491,1.1083934307098389,291.0339050292969,291.0260009765625,289.25,286.9347839355469,291.0370483398437,297.2342529296875,291.0340576171875,1.0,0.5071567296981812,1.0,1.0,0.2804222106933594,1.0,-2.775398015975952,2.15457534790039,0.6208227276802063,1.5262454748153689,0.0,0.0,0.0,98.91846466064452,130.0,6.30930757522583,-0.0,1686.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8416850566864014,0.2874069809913635,0.2598581314086914,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9455610513687134,0.4018556475639343,0.3813570439815521,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8699237108230591,0.3185085654258728,0.223636582493782,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9060580730438232,0.3591618239879608,0.3410384953022003,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8005173206329346,0.2451099306344986,1.1097710132598877,291.0347595214844,291.0260009765625,289.25,286.9385681152344,291.0367126464844,297.23150634765625,291.0348205566406,1.0,0.5130031704902649,1.0,1.0,0.2803071439266205,1.0,-2.780177593231201,2.1582119464874268,0.6219657063484192,1.5288022756576538,0.0,0.0,0.0,106.7332000732422,148.0,4.361160755157471,-0.0,1730.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8099504113197327,0.2880250215530395,0.2610268890857696,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9024525284767152,0.4027149379253387,0.3826937079429626,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8365341424942017,0.3197302222251892,0.2249628752470016,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8692205548286438,0.3603840470314026,0.342834323644638,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7673439383506775,0.2450319230556488,1.112492561340332,291.0352478027344,291.0260009765625,289.25,286.9449462890625,291.0362548828125,297.2279968261719,291.0353088378906,1.0,0.5251543521881104,1.0,1.0,0.2800770103931427,1.0,-2.7902114391326904,2.165882110595703,0.6243292689323425,1.5342146158218384,0.0,0.0,0.0,123.21732330322266,151.0,1.8098058700561523,-0.0,1823.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8099504113197327,0.2880250215530395,0.2610268890857696,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9024525284767152,0.4027149379253387,0.3826937079429626,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8365341424942017,0.3197302222251892,0.2249628752470016,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8692205548286438,0.3603840470314026,0.342834323644638,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.7673439383506775,0.2450319230556488,1.112492561340332,291.0352478027344,291.0260009765625,289.25,286.9449462890625,291.0362548828125,297.2279968261719,291.0353088378906,1.0,0.5251543521881104,1.0,1.0,0.2800770103931427,1.0,-2.7902114391326904,2.165882110595703,0.6243292689323425,1.5342146158218384,0.0,0.0,0.0,123.21732330322266,151.0,1.8098058700561523,-0.0,1823.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.791691243648529,0.2886098027229309,0.2619628012180328,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8820270895957947,0.4038125574588775,0.3841074109077453,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8196777701377869,0.320924162864685,0.2261134535074234,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8505619764328003,0.3615725636482239,0.3443878889083862,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7501792311668396,0.2449204623699188,1.1140613555908203,291.0353698730469,291.0260009765625,289.25,286.94952392578125,291.0356750488281,297.2258605957031,291.035400390625,1.0,0.5330526232719421,1.0,1.0,0.2798468768596649,1.0,-2.798173189163208,2.1720972061157227,0.6260759830474854,1.5386837720870972,0.0,0.0,0.0,134.4114990234375,154.0,0.5106903314590454,-0.0,1889.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.791691243648529,0.2886098027229309,0.2619628012180328,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8820270895957947,0.4038125574588775,0.3841074109077453,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8196777701377869,0.320924162864685,0.2261134535074234,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8505619764328003,0.3615725636482239,0.3443878889083862,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7501792311668396,0.2449204623699188,1.1140613555908203,291.0353698730469,291.0260009765625,289.25,286.94952392578125,291.0356750488281,297.2258605957031,291.035400390625,1.0,0.5330526232719421,1.0,1.0,0.2798468768596649,1.0,-2.798173189163208,2.1720972061157227,0.6260759830474854,1.5386837720870972,0.0,0.0,0.0,134.4114990234375,154.0,0.5106903314590454,-0.0,1889.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.7920427918434143,0.2937237918376922,0.2657209038734436,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.88170325756073,0.4096900820732116,0.3886951804161072,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8201854825019836,0.3267894685268402,0.2295135110616684,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8506568074226379,0.3674620985984802,0.3489975035190582,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.750718891620636,0.2498505264520645,1.131116509437561,291.0424499511719,291.0260009765625,289.25,286.95269775390625,291.0502624511719,297.2674865722656,291.04315185546875,1.0,0.5406104922294617,1.0,1.0,0.2794608771800995,1.0,-2.838287830352783,2.201347589492798,0.6369403600692749,1.5584858655929563,0.0,0.0,0.0,138.0568389892578,157.0,9.561408996582031,-0.0,1970.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.7920427918434143,0.2937237918376922,0.2657209038734436,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.88170325756073,0.4096900820732116,0.3886951804161072,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8201854825019836,0.3267894685268402,0.2295135110616684,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8506568074226379,0.3674620985984802,0.3489975035190582,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.750718891620636,0.2498505264520645,1.131116509437561,291.0424499511719,291.0260009765625,289.25,286.95269775390625,291.0502624511719,297.2674865722656,291.04315185546875,1.0,0.5406104922294617,1.0,1.0,0.2794608771800995,1.0,-2.838287830352783,2.201347589492798,0.6369403600692749,1.5584858655929563,0.0,0.0,0.0,138.0568389892578,157.0,9.561408996582031,-0.0,1970.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.7925414443016052,0.2971810102462768,0.2691916227340698,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.8818852305412292,0.4142205715179443,0.3932888805866241,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8210611939430237,0.3312612473964691,0.2328779250383377,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8511894941329956,0.3719827830791473,0.3535933792591095,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.7520117163658142,0.2537417113780975,1.149929165840149,291.0533752441406,291.0260009765625,289.25,286.9549560546875,291.06121826171875,297.29071044921875,291.0539245605469,1.0,0.5481730103492737,1.0,1.0,0.279074877500534,1.0,-2.880167245864868,2.2317919731140137,0.648375391960144,1.579707145690918,0.0,0.0,0.0,141.56260681152344,160.0,12.928197860717772,-0.0,2056.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.7925414443016052,0.2971810102462768,0.2691916227340698,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.8818852305412292,0.4142205715179443,0.3932888805866241,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8210611939430237,0.3312612473964691,0.2328779250383377,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8511894941329956,0.3719827830791473,0.3535933792591095,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.7520117163658142,0.2537417113780975,1.149929165840149,291.0533752441406,291.0260009765625,289.25,286.9549560546875,291.06121826171875,297.29071044921875,291.0539245605469,1.0,0.5481730103492737,1.0,1.0,0.279074877500534,1.0,-2.880167245864868,2.2317919731140137,0.648375391960144,1.579707145690918,0.0,0.0,0.0,141.56260681152344,160.0,12.928197860717772,-0.0,2056.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.7917506694793701,0.2985376715660095,0.2705483734607696,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.8810000419616699,0.4161667823791504,0.3952557742595672,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8205972909927368,0.333171933889389,0.2343096882104873,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.8505256175994873,0.3739120364189148,0.3555499613285064,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.7517695426940918,0.2553821206092834,1.157931923866272,291.05780029296875,291.0260009765625,289.25,286.95574951171875,291.0649719238281,297.298095703125,291.05828857421875,1.0,0.5517179369926453,1.0,1.0,0.2788818776607513,1.0,-2.8978588581085205,2.244746685028076,0.6531122922897339,1.5887677669525146,0.0,0.0,0.0,143.6328125,160.0,12.457221031188965,-0.0,2096.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.7906531095504761,0.2997462749481201,0.2717520892620086,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.8798367381095886,0.4179749190807342,0.3970781862735748,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.819864809513092,0.3349428176879883,0.235632985830307,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.8495896458625793,0.3756962418556213,0.3573549389839172,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.7512334585189819,0.2568693161010742,1.1652077436447144,291.060546875,291.0260009765625,289.25,286.9563903808594,291.0653381347656,297.30377197265625,291.060791015625,1.0,0.5550960898399353,1.0,1.0,0.2783105075359344,1.0,-2.914005279541016,2.2576425075531006,0.656362771987915,1.598106861114502,0.0,0.0,0.0,145.76853942871094,148.0,9.706685066223145,-0.0,2134.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.7970987558364868,0.3018820285797119,0.2736355364322662,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.8872338533401489,0.4213017225265503,0.4001781344413757,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.826592743396759,0.338194340467453,0.2378749549388885,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.8565759062767029,0.3789603114128113,0.3604040741920471,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.7577807307243347,0.2594941258430481,1.1769325733184814,291.06182861328125,291.0260009765625,289.25,286.9570617675781,291.0633850097656,297.31170654296875,291.0618896484375,1.0,0.5569175481796265,1.0,1.0,0.2771677374839782,1.0,-2.940455198287964,2.279504537582397,0.6609506607055664,1.6141973733901978,0.0,0.0,0.0,143.8373260498047,136.0,3.490417003631592,-0.0,2170.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.7970987558364868,0.3018820285797119,0.2736355364322662,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.8872338533401489,0.4213017225265503,0.4001781344413757,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.826592743396759,0.338194340467453,0.2378749549388885,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.8565759062767029,0.3789603114128113,0.3604040741920471,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.7577807307243347,0.2594941258430481,1.1769325733184814,291.06182861328125,291.0260009765625,289.25,286.9570617675781,291.0633850097656,297.31170654296875,291.0618896484375,1.0,0.5569175481796265,1.0,1.0,0.2771677374839782,1.0,-2.940455198287964,2.279504537582397,0.6609506607055664,1.6141973733901978,0.0,0.0,0.0,143.8373260498047,136.0,3.490417003631592,-0.0,2170.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8097551465034485,0.3037850856781006,0.275120347738266,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.9018179774284364,0.4243517518043518,0.4028258621692657,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8392903804779053,0.3411709070205688,0.2397831827402115,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8703280091285706,0.3819316029548645,0.3629839122295379,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.7701102495193481,0.2617442309856415,1.186079978942871,291.0601501464844,291.0260009765625,289.25,286.95709228515625,291.05963134765625,297.3162841796875,291.0600891113281,1.0,0.555882453918457,1.0,1.0,0.2760249972343445,1.0,-2.9618167877197266,2.2978360652923584,0.6639807820320129,1.6278584003448486,0.0,0.0,0.0,137.84661865234375,124.0,-0.9545140266418456,-0.0,2177.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8097551465034485,0.3037850856781006,0.275120347738266,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.9018179774284364,0.4243517518043518,0.4028258621692657,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8392903804779053,0.3411709070205688,0.2397831827402115,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.8703280091285706,0.3819316029548645,0.3629839122295379,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.7701102495193481,0.2617442309856415,1.186079978942871,291.0601501464844,291.0260009765625,289.25,286.95709228515625,291.05963134765625,297.3162841796875,291.0600891113281,1.0,0.555882453918457,1.0,1.0,0.2760249972343445,1.0,-2.9618167877197266,2.2978360652923584,0.6639807820320129,1.6278584003448486,0.0,0.0,0.0,137.84661865234375,124.0,-0.9545140266418456,-0.0,2177.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8264803886413574,0.3055685460567474,0.2763967514038086,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.9241541624069214,0.4272297918796539,0.4052055180072784,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8575327396392822,0.3439781665802002,0.2414948791265487,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8901428580284119,0.3847210109233856,0.3652848601341247,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.7876327633857727,0.2637330591678619,1.1935378313064575,291.05535888671875,291.0260009765625,289.25,286.9564819335937,291.0525207519531,297.3186950683594,291.05517578125,1.0,0.5530886650085449,1.0,1.0,0.2745899856090545,1.0,-2.980003118515014,2.3147940635681152,0.6652089953422546,1.640844225883484,0.0,0.0,0.0,129.52027893066406,112.0,-5.415709972381592,-0.0,2166.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8264803886413574,0.3055685460567474,0.2763967514038086,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.9241541624069214,0.4272297918796539,0.4052055180072784,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8575327396392822,0.3439781665802002,0.2414948791265487,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8901428580284119,0.3847210109233856,0.3652848601341247,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.7876327633857727,0.2637330591678619,1.1935378313064575,291.05535888671875,291.0260009765625,289.25,286.9564819335937,291.0525207519531,297.3186950683594,291.05517578125,1.0,0.5530886650085449,1.0,1.0,0.2745899856090545,1.0,-2.980003118515014,2.3147940635681152,0.6652089953422546,1.640844225883484,0.0,0.0,0.0,129.52027893066406,112.0,-5.415709972381592,-0.0,2166.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.84828782081604,0.3072783052921295,0.27755007147789,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9542294144630432,0.4299882650375366,0.4074106514453888,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8823960423469543,0.3466693758964538,0.2430798113346099,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.917314887046814,0.3873853087425232,0.3674050867557525,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8105192184448242,0.2655307054519653,1.199825644493103,291.04864501953125,291.0260009765625,289.25,286.95538330078125,291.0445251464844,297.3196716308594,291.04840087890625,1.0,0.5492139458656311,1.0,1.0,0.273155003786087,1.0,-2.9960548877716064,2.330310106277466,0.6657447814941406,1.65286123752594,0.0,0.0,0.0,119.80197143554688,100.0,-8.346221923828125,-0.0,2145.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.84828782081604,0.3072783052921295,0.27755007147789,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9542294144630432,0.4299882650375366,0.4074106514453888,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8823960423469543,0.3466693758964538,0.2430798113346099,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.917314887046814,0.3873853087425232,0.3674050867557525,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8105192184448242,0.2655307054519653,1.199825644493103,291.04864501953125,291.0260009765625,289.25,286.95538330078125,291.0445251464844,297.3196716308594,291.04840087890625,1.0,0.5492139458656311,1.0,1.0,0.273155003786087,1.0,-2.9960548877716064,2.330310106277466,0.6657447814941406,1.65286123752594,0.0,0.0,0.0,119.80197143554688,100.0,-8.346221923828125,-0.0,2145.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.8620829582214355,0.3081133365631103,0.2780945897102356,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.9707642197608948,0.4313326776027679,0.4084644913673401,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.8978482484817505,0.3479816913604736,0.2438372820615768,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.935397207736969,0.3886812925338745,0.3684149980545044,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.8234589099884033,0.2663718163967132,1.2026289701461792,291.0448608398437,291.0260009765625,289.25,286.9546203613281,291.0403137207031,297.3197326660156,291.04461669921875,1.0,0.5469930768013,1.0,1.0,0.2724375128746032,1.0,-3.003471612930298,2.3376498222351074,0.6658218502998352,1.6585867404937744,0.0,0.0,0.0,114.59032440185548,100.0,-9.331345558166504,-0.0,2131.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.8784151673316956,0.308940440416336,0.2786247730255127,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.987334370613098,0.4326610267162323,0.4094951450824737,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9164816737174988,0.3492788970470428,0.2445782870054245,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9554715156555176,0.3899604380130768,0.3694010078907013,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.8380001187324524,0.267184168100357,1.2052627801895142,291.0417785644531,291.0260009765625,289.25,286.95379638671875,291.0381164550781,297.31964111328125,291.0416259765625,1.0,0.5446411967277527,1.0,1.0,0.2720165550708771,1.0,-3.0105910301208496,2.343970537185669,0.6666205525398254,1.66336190700531,0.0,0.0,0.0,109.22021484375,103.0,-8.727934837341309,-0.0,2116.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8958737254142761,0.3105687499046325,0.2799036800861358,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9990000128746032,0.4353407621383667,0.4083805382251739,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.937918484210968,0.3518341183662414,0.2462191879749298,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9745810627937316,0.3924769759178161,0.3715849220752716,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.8536593317985535,0.268737643957138,1.2113988399505615,291.0372314453125,291.0260009765625,289.25,286.9518127441406,291.0340270996094,297.3191223144531,291.0370788574219,1.0,0.5440344214439392,1.0,1.0,0.2711746394634247,1.0,-3.0239644050598145,2.355889320373535,0.6680751442909241,1.6724705696105957,0.0,0.0,0.0,104.7822723388672,106.0,-7.062937259674072,-0.0,2115.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8958737254142761,0.3105687499046325,0.2799036800861358,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9990000128746032,0.4353407621383667,0.4083805382251739,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.937918484210968,0.3518341183662414,0.2462191879749298,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9745810627937316,0.3924769759178161,0.3715849220752716,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.8536593317985535,0.268737643957138,1.2113988399505615,291.0372314453125,291.0260009765625,289.25,286.9518127441406,291.0340270996094,297.3191223144531,291.0370788574219,1.0,0.5440344214439392,1.0,1.0,0.2711746394634247,1.0,-3.0239644050598145,2.355889320373535,0.6680751442909241,1.6724705696105957,0.0,0.0,0.0,104.7822723388672,106.0,-7.062937259674072,-0.0,2115.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.900296688079834,0.3121273219585418,0.2812775373458862,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9990000128746032,0.4385655522346496,0.4045503735542297,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9437822699546814,0.3543082773685455,0.2479243874549865,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9792274832725524,0.3949109017848968,0.3738541007041931,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8577558994293213,0.2701705694198608,1.2177557945251465,291.0321655273437,291.0260009765625,289.25,286.94952392578125,291.02911376953125,297.3197937011719,291.0320129394531,1.0,0.5449769496917725,1.0,1.0,0.2703326940536499,1.0,-3.0322391986846924,2.364232063293457,0.6680071353912354,1.6789870262145996,0.0,0.0,0.0,104.28240966796876,109.0,-6.97939395904541,-0.0,2128.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
