time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.900296688079834,0.3121273219585418,0.2812775373458862,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9990000128746032,0.4385655522346496,0.4045503735542297,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9437822699546814,0.3543082773685455,0.2479243874549865,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9792274832725524,0.3949109017848968,0.3738541007041931,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8577558994293213,0.2701705694198608,1.2177557945251465,291.0321655273437,291.0260009765625,289.25,286.94952392578125,291.02911376953125,297.3197937011719,291.0320129394531,1.0,0.5449769496917725,1.0,1.0,0.2703326940536499,1.0,-3.0322391986846924,2.364232063293457,0.6680071353912354,1.6789870262145996,0.0,0.0,0.0,104.28240966796876,109.0,-6.97939395904541,-0.0,2128.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9021545648574828,0.3136609196662903,0.2826480567455292,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9990000128746032,0.4419495463371277,0.4040899872779846,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.94661146402359,0.3567496240139007,0.2496213465929031,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9813087582588196,0.3973094522953033,0.3761100471019745,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8595024943351746,0.2715417742729187,1.2239259481430054,291.0301513671875,291.0260009765625,289.25,286.9469909667969,291.0294189453125,297.32086181640625,291.0302124023437,1.0,0.5471345782279968,1.0,1.0,0.2700518071651459,1.0,-3.045492649078369,2.374505519866944,0.6709871292114258,1.686334490776062,0.0,0.0,0.0,104.71694946289062,112.0,-3.459533929824829,-0.0,2154.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9021545648574828,0.3136609196662903,0.2826480567455292,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9990000128746032,0.4419495463371277,0.4040899872779846,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.94661146402359,0.3567496240139007,0.2496213465929031,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9813087582588196,0.3973094522953033,0.3761100471019745,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8595024943351746,0.2715417742729187,1.2239259481430054,291.0301513671875,291.0260009765625,289.25,286.9469909667969,291.0294189453125,297.32086181640625,291.0302124023437,1.0,0.5471345782279968,1.0,1.0,0.2700518071651459,1.0,-3.045492649078369,2.374505519866944,0.6709871292114258,1.686334490776062,0.0,0.0,0.0,104.71694946289062,112.0,-3.459533929824829,-0.0,2154.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.901901364326477,0.3151833415031433,0.2840283513069153,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4451582729816437,0.4063951671123504,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9469990730285645,0.3591724932193756,0.2513205111026764,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9813926219940186,0.3996860086917877,0.3783658146858215,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8592904210090637,0.2728670835494995,1.229985237121582,291.03009033203125,291.0260009765625,289.25,286.9443054199219,291.0303649902344,297.3211975097656,291.0301513671875,1.0,0.5501599311828613,1.0,1.0,0.2697709202766418,1.0,-3.0619592666625977,2.3870091438293457,0.6749502420425415,1.6952067613601685,0.0,0.0,0.0,105.88341522216795,115.0,-1.002672553062439,-0.0,2189.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.901901364326477,0.3151833415031433,0.2840283513069153,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4451582729816437,0.4063951671123504,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9469990730285645,0.3591724932193756,0.2513205111026764,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9813926219940186,0.3996860086917877,0.3783658146858215,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8592904210090637,0.2728670835494995,1.229985237121582,291.03009033203125,291.0260009765625,289.25,286.9443054199219,291.0303649902344,297.3211975097656,291.0301513671875,1.0,0.5501599311828613,1.0,1.0,0.2697709202766418,1.0,-3.0619592666625977,2.3870091438293457,0.6749502420425415,1.6952067613601685,0.0,0.0,0.0,105.88341522216795,115.0,-1.002672553062439,-0.0,2189.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9011340737342834,0.3159390687942505,0.2847208380699157,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9990000128746032,0.4466347098350525,0.4083963334560394,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9464551210403442,0.3603762686252594,0.2521701753139496,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9808328747749328,0.4008651673793793,0.3794924616813659,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8585879802703857,0.2735124230384826,1.2329707145690918,291.0303039550781,291.0260009765625,289.25,286.9429016113281,291.0309143066406,297.32086181640625,291.0303955078125,1.0,0.5519359707832336,1.0,1.0,0.2696304619312286,1.0,-3.0711612701416016,2.3939504623413086,0.677210807800293,1.7001198530197144,0.0,0.0,0.0,106.69368743896484,115.0,-0.2795867323875427,-0.0,2210.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.900076150894165,0.3166912198066711,0.285413384437561,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9990000128746032,0.4480249285697937,0.4107914865016937,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9455732703208924,0.3615754842758178,0.2530191540718078,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9799938797950744,0.4020389020442962,0.3806172907352447,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8576159477233887,0.2741478979587555,1.2359273433685305,291.03082275390625,291.0260009765625,289.25,286.9414978027344,291.03192138671875,297.3201904296875,291.03094482421875,1.0,0.5538321733474731,1.0,1.0,0.2695575654506683,1.0,-3.0808000564575195,2.401015043258667,0.6797851324081421,1.705060601234436,0.0,0.0,0.0,107.61149597167967,118.0,0.5560380220413208,-0.0,2232.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8972955346107483,0.318185955286026,0.2867977619171142,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9990000128746032,0.450550228357315,0.4165171980857849,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9430210590362548,0.363961786031723,0.2547145485877991,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.977647602558136,0.404371440410614,0.3828610181808471,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.855058491230011,0.2753913402557373,1.2417552471160889,291.0324401855469,291.0260009765625,289.25,286.9386901855469,291.03399658203125,297.3179931640625,291.0325622558594,1.0,0.5579074025154114,1.0,1.0,0.2694117128849029,1.0,-3.1010890007019043,2.415839672088623,0.685249388217926,1.7154152393341064,0.0,0.0,0.0,109.70977020263672,121.0,1.7613788843154907,-0.0,2280.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8972955346107483,0.318185955286026,0.2867977619171142,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9990000128746032,0.450550228357315,0.4165171980857849,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9430210590362548,0.363961786031723,0.2547145485877991,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.977647602558136,0.404371440410614,0.3828610181808471,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.855058491230011,0.2753913402557373,1.2417552471160889,291.0324401855469,291.0260009765625,289.25,286.9386901855469,291.03399658203125,297.3179931640625,291.0325622558594,1.0,0.5579074025154114,1.0,1.0,0.2694117128849029,1.0,-3.1010890007019043,2.415839672088623,0.685249388217926,1.7154152393341064,0.0,0.0,0.0,109.70977020263672,121.0,1.7613788843154907,-0.0,2280.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8938333988189697,0.3196640312671661,0.2881769835948944,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9990000128746032,0.4527182281017303,0.4232562184333801,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9396350979804992,0.3663285672664642,0.2564037442207336,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.974562644958496,0.406680554151535,0.3850925862789154,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.8518789410591125,0.2765953540802002,1.2474515438079834,291.0342102050781,291.0260009765625,289.25,286.9359130859375,291.0359802246094,297.3146667480469,291.03436279296875,1.0,0.5622808337211609,1.0,1.0,0.2692658901214599,1.0,-3.122407913208008,2.431401491165161,0.6910065412521362,1.726280689239502,0.0,0.0,0.0,112.10289001464844,124.0,2.267400026321411,-0.0,2332.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8938333988189697,0.3196640312671661,0.2881769835948944,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9990000128746032,0.4527182281017303,0.4232562184333801,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9396350979804992,0.3663285672664642,0.2564037442207336,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.974562644958496,0.406680554151535,0.3850925862789154,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.8518789410591125,0.2765953540802002,1.2474515438079834,291.0342102050781,291.0260009765625,289.25,286.9359130859375,291.0359802246094,297.3146667480469,291.03436279296875,1.0,0.5622808337211609,1.0,1.0,0.2692658901214599,1.0,-3.122407913208008,2.431401491165161,0.6910065412521362,1.726280689239502,0.0,0.0,0.0,112.10289001464844,124.0,2.267400026321411,-0.0,2332.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8895190954208374,0.3211172819137573,0.2895487546920776,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9990000128746032,0.4545819759368896,0.4298914670944214,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9351922273635864,0.3686689436435699,0.2580857574939728,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9705038070678712,0.4089594185352325,0.3873108923435211,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8479403257369995,0.2777566611766815,1.2530254125595093,291.0352478027344,291.0260009765625,289.25,286.9332580566406,291.0364685058594,297.3105163574219,291.0353698730469,1.0,0.5667939186096191,1.0,1.0,0.2689558565616607,1.0,-3.1435391902923584,2.447316169738769,0.6962229609489441,1.7375667095184326,0.0,0.0,0.0,114.82312774658205,127.0,1.5840167999267578,-0.0,2386.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8895190954208374,0.3211172819137573,0.2895487546920776,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9990000128746032,0.4545819759368896,0.4298914670944214,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9351922273635864,0.3686689436435699,0.2580857574939728,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9705038070678712,0.4089594185352325,0.3873108923435211,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8479403257369995,0.2777566611766815,1.2530254125595093,291.0352478027344,291.0260009765625,289.25,286.9332580566406,291.0364685058594,297.3105163574219,291.0353698730469,1.0,0.5667939186096191,1.0,1.0,0.2689558565616607,1.0,-3.1435391902923584,2.447316169738769,0.6962229609489441,1.7375667095184326,0.0,0.0,0.0,114.82312774658205,127.0,1.5840167999267578,-0.0,2386.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8824516534805298,0.3225246667861938,0.2909227907657623,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.993657648563385,0.4565050303936004,0.4321425557136535,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9273884296417236,0.3709631860256195,0.2597692012786865,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9633110165596008,0.4111884832382202,0.3895277976989746,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8415800333023071,0.2788591384887695,1.25854754447937,291.0354309082031,291.0260009765625,289.25,286.9307861328125,291.0359802246094,297.3066711425781,291.0354919433594,1.0,0.5709810256958008,1.0,1.0,0.2686457931995392,1.0,-3.159110307693481,2.459301948547364,0.6998083591461182,1.7462159395217896,0.0,0.0,0.0,118.35076141357422,130.0,0.5510972142219543,-0.0,2435.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8824516534805298,0.3225246667861938,0.2909227907657623,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.993657648563385,0.4565050303936004,0.4321425557136535,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9273884296417236,0.3709631860256195,0.2597692012786865,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9633110165596008,0.4111884832382202,0.3895277976989746,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8415800333023071,0.2788591384887695,1.25854754447937,291.0354309082031,291.0260009765625,289.25,286.9307861328125,291.0359802246094,297.3066711425781,291.0354919433594,1.0,0.5709810256958008,1.0,1.0,0.2686457931995392,1.0,-3.159110307693481,2.459301948547364,0.6998083591461182,1.7462159395217896,0.0,0.0,0.0,118.35076141357422,130.0,0.5510972142219543,-0.0,2435.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8792597651481628,0.3232165873050689,0.2915953695774078,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.990924596786499,0.457537442445755,0.4331452250480652,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.923870086669922,0.3720984756946563,0.260599672794342,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9599387049674988,0.4122895896434784,0.3906195759773254,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8387128114700317,0.2793948948383331,1.2612181901931765,291.0353088378906,291.0260009765625,289.25,286.9296569824219,291.0357360839844,297.3051147460937,291.0353698730469,1.0,0.5730034112930298,1.0,1.0,0.2684907615184784,1.0,-3.1666605472564697,2.465135335922241,0.7015253305435181,1.7503992319107056,0.0,0.0,0.0,120.04913330078124,130.0,0.2014097273349762,-0.0,2459.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8762657642364502,0.3239016830921173,0.2922605574131012,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9882863759994508,0.4585941135883331,0.4341755509376526,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9205873608589172,0.3732270002365112,0.2614243924617767,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9567075371742249,0.4133828580379486,0.3917025923728943,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8360223174095154,0.2799221575260162,1.263843297958374,291.0350646972656,291.0260009765625,289.25,286.9285888671875,291.0352478027344,297.3036499023437,291.0350952148437,1.0,0.574993908405304,1.0,1.0,0.2682974934577942,1.0,-3.17414927482605,2.471036672592163,0.7031127214431763,1.754663348197937,0.0,0.0,0.0,121.71319580078124,133.0,-0.2158717811107635,-0.0,2482.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.870758593082428,0.3252500891685486,0.2935686111450195,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9832349419593812,0.4607471525669098,0.4362844228744507,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9146267175674438,0.3754625618457794,0.2630565464496612,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.950598120689392,0.4155442118644714,0.393841952085495,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8310574293136597,0.280950516462326,1.2689604759216309,291.0342712402344,291.0260009765625,289.25,286.9267578125,291.03424072265625,297.301025390625,291.0342712402344,1.0,0.5788938403129578,1.0,1.0,0.2679109275341034,1.0,-3.1889455318450928,2.4827330112457275,0.7062126994132996,1.7631231546401978,0.0,0.0,0.0,124.96226501464844,136.0,-0.8151878714561462,-0.0,2529.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.870758593082428,0.3252500891685486,0.2935686111450195,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9832349419593812,0.4607471525669098,0.4362844228744507,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9146267175674438,0.3754625618457794,0.2630565464496612,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.950598120689392,0.4155442118644714,0.393841952085495,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8310574293136597,0.280950516462326,1.2689604759216309,291.0342712402344,291.0260009765625,289.25,286.9267578125,291.03424072265625,297.301025390625,291.0342712402344,1.0,0.5788938403129578,1.0,1.0,0.2679109275341034,1.0,-3.1889455318450928,2.4827330112457275,0.7062126994132996,1.7631231546401978,0.0,0.0,0.0,124.96226501464844,136.0,-0.8151878714561462,-0.0,2529.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8657270669937134,0.3265712559223175,0.2948499321937561,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9783734679222108,0.4629154503345489,0.4384154975414276,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9093164801597596,0.3776713907718658,0.2646682560443878,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9448362588882446,0.4176739156246185,0.3959490060806274,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8264829516410828,0.281946986913681,1.2739218473434448,291.0333251953125,291.0260009765625,289.25,286.92529296875,291.0331726074219,297.2985534667969,291.0333557128906,1.0,0.5827083587646484,1.0,1.0,0.267524391412735,1.0,-3.203486204147339,2.49425745010376,0.7092286348342896,1.771464228630066,0.0,0.0,0.0,128.1484832763672,139.0,-1.1399474143981934,-0.0,2575.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8657270669937134,0.3265712559223175,0.2948499321937561,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9783734679222108,0.4629154503345489,0.4384154975414276,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9093164801597596,0.3776713907718658,0.2646682560443878,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.9448362588882446,0.4176739156246185,0.3959490060806274,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8264829516410828,0.281946986913681,1.2739218473434448,291.0333251953125,291.0260009765625,289.25,286.92529296875,291.0331726074219,297.2985534667969,291.0333557128906,1.0,0.5827083587646484,1.0,1.0,0.267524391412735,1.0,-3.203486204147339,2.49425745010376,0.7092286348342896,1.771464228630066,0.0,0.0,0.0,128.1484832763672,139.0,-1.1399474143981934,-0.0,2575.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8610626459121704,0.3278674781322479,0.296107143163681,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9736400246620178,0.4650772213935852,0.4405436813831329,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.904568612575531,0.3798559606075287,0.2662616074085235,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.9393551349639891,0.4197740852832794,0.3980263769626617,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.822182834148407,0.2829142212867737,1.2787433862686155,291.0326843261719,291.0260009765625,289.25,286.9243469238281,291.0326843261719,297.29620361328125,291.0327453613281,1.0,0.586452305316925,1.0,1.0,0.2672234177589416,1.0,-3.21776819229126,2.505352258682251,0.7124159932136536,1.779429316520691,0.0,0.0,0.0,131.29737854003906,142.0,-0.9373323321342468,-0.0,2620.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8610626459121704,0.3278674781322479,0.296107143163681,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9736400246620178,0.4650772213935852,0.4405436813831329,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.904568612575531,0.3798559606075287,0.2662616074085235,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.9393551349639891,0.4197740852832794,0.3980263769626617,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.822182834148407,0.2829142212867737,1.2787433862686155,291.0326843261719,291.0260009765625,289.25,286.9243469238281,291.0326843261719,297.29620361328125,291.0327453613281,1.0,0.586452305316925,1.0,1.0,0.2672234177589416,1.0,-3.21776819229126,2.505352258682251,0.7124159932136536,1.779429316520691,0.0,0.0,0.0,131.29737854003906,142.0,-0.9373323321342468,-0.0,2620.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8567032814025879,0.3291417956352234,0.2973438501358032,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9690088033676147,0.4672234356403351,0.4426588118076324,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9002989530563354,0.3820191919803619,0.2678394019603729,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9341286420822144,0.4218479990959167,0.4000780284404754,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8180841207504272,0.2838560938835144,1.283445954322815,291.0321655273437,291.0260009765625,289.25,286.9239501953125,291.0322265625,297.2939147949219,291.0322265625,1.0,0.5901378989219666,1.0,1.0,0.2669224739074707,1.0,-3.2318177223205566,2.5162811279296875,0.7155366539955139,1.7872751951217651,0.0,0.0,0.0,134.42327880859375,145.0,-0.8045703768730164,-0.0,2666.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8567032814025879,0.3291417956352234,0.2973438501358032,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9690088033676147,0.4672234356403351,0.4426588118076324,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9002989530563354,0.3820191919803619,0.2678394019603729,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9341286420822144,0.4218479990959167,0.4000780284404754,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8180841207504272,0.2838560938835144,1.283445954322815,291.0321655273437,291.0260009765625,289.25,286.9239501953125,291.0322265625,297.2939147949219,291.0322265625,1.0,0.5901378989219666,1.0,1.0,0.2669224739074707,1.0,-3.2318177223205566,2.5162811279296875,0.7155366539955139,1.7872751951217651,0.0,0.0,0.0,134.42327880859375,145.0,-0.8045703768730164,-0.0,2666.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8546221852302551,0.3297704458236694,0.2979545295238495,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9667258858680724,0.4682885706424713,0.4437092542648315,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8982638716697693,0.3830926716327667,0.2686225175857544,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9316048622131348,0.4228748977184295,0.4010942578315735,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8160908818244934,0.2843177020549774,1.2857544422149658,291.03192138671875,291.0260009765625,289.25,286.9239807128906,291.0319519042969,297.29278564453125,291.0319519042969,1.0,0.5919604897499084,1.0,1.0,0.2667720019817352,1.0,-3.238754272460937,2.521685838699341,0.7170684337615967,1.7911560535430908,0.0,0.0,0.0,135.9806365966797,145.0,-0.778587818145752,-0.0,2688.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8526023626327515,0.3303934931755066,0.2985600233078003,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9644654989242554,0.4693477749824524,0.4447542130947113,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8962849378585815,0.3841607570648193,0.2694017887115478,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.929141879081726,0.4238951206207275,0.4021040499210357,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8141282796859741,0.2847732603549957,1.2880349159240725,291.0317687988281,291.0260009765625,289.25,286.9241943359375,291.0318908691406,297.2916564941406,291.03179931640625,1.0,0.5937700867652893,1.0,1.0,0.2666534781455993,1.0,-3.245633602142334,2.526958703994751,0.718674898147583,1.7949168682098389,0.0,0.0,0.0,137.53440856933594,148.0,-0.6258301138877869,-0.0,2711.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8487280011177063,0.33162322640419,0.2997561693191528,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9600070714950562,0.4714477062225342,0.4468269348144531,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8924793004989624,0.3862813413143158,0.2709492444992065,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9243925213813782,0.4259160459041595,0.4041049778461456,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8102700710296631,0.2856670022010803,1.292516589164734,291.0315856933594,291.0260009765625,289.25,286.92510986328125,291.0318298339844,297.2894897460937,291.0316162109375,1.0,0.597352147102356,1.0,1.0,0.2664164900779724,1.0,-3.2592196464538574,2.537373781204224,0.7218457460403442,1.802342176437378,0.0,0.0,0.0,140.6349639892578,151.0,-0.3828639984130859,-0.0,2756.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8487280011177063,0.33162322640419,0.2997561693191528,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9600070714950562,0.4714477062225342,0.4468269348144531,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8924793004989624,0.3862813413143158,0.2709492444992065,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9243925213813782,0.4259160459041595,0.4041049778461456,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8102700710296631,0.2856670022010803,1.292516589164734,291.0315856933594,291.0260009765625,289.25,286.92510986328125,291.0318298339844,297.2894897460937,291.0316162109375,1.0,0.597352147102356,1.0,1.0,0.2664164900779724,1.0,-3.2592196464538574,2.537373781204224,0.7218457460403442,1.802342176437378,0.0,0.0,0.0,140.6349639892578,151.0,-0.3828639984130859,-0.0,2756.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.845055103302002,0.3328307867050171,0.3009326159954071,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.955635130405426,0.4735216796398163,0.4488756358623504,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8888627886772156,0.3883809745311737,0.27248215675354,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9198830723762512,0.4279108345508575,0.406081348657608,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8064711689949036,0.2865386307239532,1.2968984842300415,291.03143310546875,291.0260009765625,289.25,286.92681884765625,291.0316772460937,297.2873229980469,291.0314636230469,1.0,0.600888192653656,1.0,1.0,0.266179472208023,1.0,-3.272588968276977,2.5476412773132324,0.7249476313591003,1.8096619844436648,0.0,0.0,0.0,143.72779846191406,154.0,-0.2868413627147674,-0.0,2801.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.845055103302002,0.3328307867050171,0.3009326159954071,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.955635130405426,0.4735216796398163,0.4488756358623504,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8888627886772156,0.3883809745311737,0.27248215675354,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9198830723762512,0.4279108345508575,0.406081348657608,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8064711689949036,0.2865386307239532,1.2968984842300415,291.03143310546875,291.0260009765625,289.25,286.92681884765625,291.0316772460937,297.2873229980469,291.0314636230469,1.0,0.600888192653656,1.0,1.0,0.266179472208023,1.0,-3.272588968276977,2.5476412773132324,0.7249476313591003,1.8096619844436648,0.0,0.0,0.0,143.72779846191406,154.0,-0.2868413627147674,-0.0,2801.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8415576815605164,0.3340179622173309,0.302090972661972,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9513471722602844,0.4755710959434509,0.4509015679359436,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8854143619537354,0.3904614150524139,0.2740017771720886,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9156118631362916,0.4298817217350006,0.408035397529602,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8027299642562866,0.2873907685279846,1.301193118095398,291.0313415527344,291.0260009765625,289.25,286.92938232421875,291.0316467285156,297.2851867675781,291.0314025878906,1.0,0.6043832898139954,1.0,1.0,0.2659635543823242,1.0,-3.2857587337493896,2.557709217071533,0.728049635887146,1.8168210983276367,0.0,0.0,0.0,146.81820678710938,157.0,-0.1693465858697891,-0.0,2846.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8415576815605164,0.3340179622173309,0.302090972661972,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9513471722602844,0.4755710959434509,0.4509015679359436,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8854143619537354,0.3904614150524139,0.2740017771720886,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9156118631362916,0.4298817217350006,0.408035397529602,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8027299642562866,0.2873907685279846,1.301193118095398,291.0313415527344,291.0260009765625,289.25,286.92938232421875,291.0316467285156,297.2851867675781,291.0314025878906,1.0,0.6043832898139954,1.0,1.0,0.2659635543823242,1.0,-3.2857587337493896,2.557709217071533,0.728049635887146,1.8168210983276367,0.0,0.0,0.0,146.81820678710938,157.0,-0.1693465858697891,-0.0,2846.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.838219165802002,0.3351832628250122,0.3032300174236297,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9471505880355836,0.4775939583778381,0.4529028236865997,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8821234703063965,0.3925213515758514,0.2755073010921478,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9115869998931884,0.4318271279335022,0.4099656343460083,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7991183996200562,0.2882228195667267,1.3053979873657229,291.0312805175781,291.0260009765625,289.25,286.932861328125,291.0315856933594,297.2830810546875,291.03131103515625,1.0,0.6078367233276367,1.0,1.0,0.2657476365566253,1.0,-3.298723220825196,2.5676345825195312,0.7310886383056641,1.823877215385437,0.0,0.0,0.0,149.90505981445312,160.0,-0.1283062100410461,-0.0,2891.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.838219165802002,0.3351832628250122,0.3032300174236297,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9471505880355836,0.4775939583778381,0.4529028236865997,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8821234703063965,0.3925213515758514,0.2755073010921478,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9115869998931884,0.4318271279335022,0.4099656343460083,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7991183996200562,0.2882228195667267,1.3053979873657229,291.0312805175781,291.0260009765625,289.25,286.932861328125,291.0315856933594,297.2830810546875,291.03131103515625,1.0,0.6078367233276367,1.0,1.0,0.2657476365566253,1.0,-3.298723220825196,2.5676345825195312,0.7310886383056641,1.823877215385437,0.0,0.0,0.0,149.90505981445312,160.0,-0.1283062100410461,-0.0,2891.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8366037607192993,0.3357577323913574,0.3037923276424408,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9450874924659728,0.4785954058170318,0.453894168138504,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8805330991744995,0.3935436606407165,0.2762547731399536,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9096683263778688,0.4327903389930725,0.4109219312667846,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.7973600029945374,0.2886315882205963,1.3074681758880615,291.0312194824219,291.0260009765625,289.25,286.9349670410156,291.0315246582031,297.2820129394531,291.0312805175781,1.0,0.6095484495162964,1.0,1.0,0.2656396925449371,1.0,-3.3051300048828125,2.5725457668304443,0.7325842976570129,1.827368259429932,0.0,0.0,0.0,151.4476318359375,160.0,-0.1297109574079513,-0.0,2913.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
