time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8350215554237366,0.3363265097141266,0.3043496608734131,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9430485963821412,0.4795898795127868,0.4548791348934173,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8789774775505066,0.3945606648921966,0.2769986391067505,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9078129529953004,0.4337469935417175,0.4118721485137939,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7956319451332092,0.2890355288982391,1.3095169067382812,291.0311889648437,291.0260009765625,289.25,286.93731689453125,291.031494140625,297.2809753417969,291.0312194824219,1.0,0.6112501621246338,1.0,1.0,0.2655349373817444,1.0,-3.311486005783081,2.577412843704224,0.7340733408927917,1.830824851989746,0.0,0.0,0.0,152.9896697998047,163.0,-0.1258522421121597,-0.0,2935.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8319471478462219,0.3374455273151397,0.3054479360580444,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9390434622764589,0.4815560579299927,0.456827849149704,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8759641051292419,0.3965772986412048,0.2784744501113891,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9042930603027344,0.4356389045715332,0.4137526750564575,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7922622561454773,0.2898278832435608,1.3135454654693604,291.0310974121094,291.0260009765625,289.25,286.9428405761719,291.0313720703125,297.2789001464844,291.0311279296875,1.0,0.6146215796470642,1.0,1.0,0.2653254568576813,1.0,-3.324031114578247,2.5870306491851807,0.7370004653930664,1.8376543521881104,0.0,0.0,0.0,156.07199096679688,166.0,-0.1401068568229675,-0.0,2980.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8319471478462219,0.3374455273151397,0.3054479360580444,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9390434622764589,0.4815560579299927,0.456827849149704,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8759641051292419,0.3965772986412048,0.2784744501113891,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9042930603027344,0.4356389045715332,0.4137526750564575,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7922622561454773,0.2898278832435608,1.3135454654693604,291.0310974121094,291.0260009765625,289.25,286.9428405761719,291.0313720703125,297.2789001464844,291.0311279296875,1.0,0.6146215796470642,1.0,1.0,0.2653254568576813,1.0,-3.324031114578247,2.5870306491851807,0.7370004653930664,1.8376543521881104,0.0,0.0,0.0,156.07199096679688,166.0,-0.1401068568229675,-0.0,2980.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8289816379547119,0.338540256023407,0.3065248429775238,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9351398348808287,0.4834924340248108,0.4587489664554596,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8730741143226624,0.3985711634159088,0.279934674501419,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9010109305381776,0.4375028610229492,0.4156072735786438,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.789003849029541,0.2906006574630737,1.3174872398376465,291.03094482421875,291.0260009765625,289.25,286.94952392578125,291.0311889648437,297.2768249511719,291.0309753417969,1.0,0.6179525852203369,1.0,1.0,0.2651160061359405,1.0,-3.33636474609375,2.596503496170044,0.7398611903190613,1.8443788290023804,0.0,0.0,0.0,159.15255737304688,169.0,-0.1935808211565017,-0.0,3024.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8289816379547119,0.338540256023407,0.3065248429775238,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9351398348808287,0.4834924340248108,0.4587489664554596,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8730741143226624,0.3985711634159088,0.279934674501419,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9010109305381776,0.4375028610229492,0.4156072735786438,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.789003849029541,0.2906006574630737,1.3174872398376465,291.03094482421875,291.0260009765625,289.25,286.94952392578125,291.0311889648437,297.2768249511719,291.0309753417969,1.0,0.6179525852203369,1.0,1.0,0.2651160061359405,1.0,-3.33636474609375,2.596503496170044,0.7398611903190613,1.8443788290023804,0.0,0.0,0.0,159.15255737304688,169.0,-0.1935808211565017,-0.0,3024.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.826106071472168,0.3396090269088745,0.307579904794693,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9313353896141052,0.4853976666927337,0.4606422185897827,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8702934384346008,0.4005407989025116,0.2813790142536163,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8978477120399475,0.4393377900123596,0.417435884475708,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7858463525772095,0.2913536727428436,1.321344971656799,291.03009033203125,291.02801513671875,289.2483825683594,286.9569091796875,291.02978515625,297.27471923828125,291.03009033203125,1.0,0.6212449669837952,1.0,1.0,0.264917641878128,1.0,-3.348485946655273,2.605795860290528,0.7426900267601013,1.8509656190872192,0.0,0.0,0.0,162.23500061035156,172.0,-1.0017350912094116,-0.0,3068.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.826106071472168,0.3396090269088745,0.307579904794693,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9313353896141052,0.4853976666927337,0.4606422185897827,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8702934384346008,0.4005407989025116,0.2813790142536163,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8978477120399475,0.4393377900123596,0.417435884475708,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7858463525772095,0.2913536727428436,1.321344971656799,291.03009033203125,291.02801513671875,289.2483825683594,286.9569091796875,291.02978515625,297.27471923828125,291.03009033203125,1.0,0.6212449669837952,1.0,1.0,0.264917641878128,1.0,-3.348485946655273,2.605795860290528,0.7426900267601013,1.8509656190872192,0.0,0.0,0.0,162.23500061035156,172.0,-1.0017350912094116,-0.0,3068.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8232889771461487,0.3406402468681335,0.3086048364639282,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9276114106178284,0.4872602522373199,0.4624989330768585,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8675950169563293,0.4024754166603088,0.2828015089035034,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8947619199752808,0.441133052110672,0.4192304909229278,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.7827670574188232,0.2920794785022735,1.3250935077667236,291.0273132324219,291.0339050292969,289.2436218261719,286.9645690917969,291.02593994140625,297.2724914550781,291.0272216796875,1.0,0.6244935989379883,1.0,1.0,0.2647193074226379,1.0,-3.3603286743164062,2.6148931980133057,0.7454355955123901,1.8574172258377075,0.0,0.0,0.0,165.3253631591797,175.0,-3.076691150665283,-0.0,3112.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8232889771461487,0.3406402468681335,0.3086048364639282,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9276114106178284,0.4872602522373199,0.4624989330768585,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8675950169563293,0.4024754166603088,0.2828015089035034,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8947619199752808,0.441133052110672,0.4192304909229278,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.7827670574188232,0.2920794785022735,1.3250935077667236,291.0273132324219,291.0339050292969,289.2436218261719,286.9645690917969,291.02593994140625,297.2724914550781,291.0272216796875,1.0,0.6244935989379883,1.0,1.0,0.2647193074226379,1.0,-3.3603286743164062,2.6148931980133057,0.7454355955123901,1.8574172258377075,0.0,0.0,0.0,165.3253631591797,175.0,-3.076691150665283,-0.0,3112.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.8218925595283508,0.341139018535614,0.3091035187244415,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9257737398147584,0.4881728589534759,0.4634111225605011,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.866268515586853,0.4034270048141479,0.2835027873516083,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8932401537895203,0.4420132637023926,0.4201127290725708,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.7812497019767761,0.2924302518367767,1.3269187211990356,291.0251159667969,291.0382080078125,289.2401733398437,286.96844482421875,291.02313232421875,297.2713317871094,291.0249938964844,1.0,0.6260998249053955,1.0,1.0,0.2646201252937317,1.0,-3.3661248683929443,2.619354009628296,0.7467708587646484,1.8605828285217283,0.0,0.0,0.0,166.875732421875,175.0,-4.388047695159912,-0.0,3134.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8205023407936096,0.3416280448436737,0.3095932006835937,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9239535331726074,0.4890743792057037,0.4643126428127289,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8649563789367676,0.4043694138526916,0.2841975092887878,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8917316794395447,0.4428830742835998,0.4209850430488586,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.7797465920448303,0.2927737236022949,1.3287111520767212,291.0233459472656,291.0433654785156,289.2359924316406,286.9723815917969,291.021728515625,297.2701110839844,291.0232849121094,1.0,0.6276936531066895,1.0,1.0,0.2648106813430786,1.0,-3.371838331222534,2.622889280319214,0.7489489912986755,1.862844467163086,0.0,0.0,0.0,168.42929077148438,178.0,-4.452483654022217,-0.0,3156.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8177555203437805,0.3425813615322113,0.3105491697788238,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.9203962087631226,0.4908479154109955,0.4660867750644684,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8623951077461243,0.4062305688858032,0.2855696082115173,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8887761831283569,0.4445950090885162,0.4227024912834167,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.776801586151123,0.2934415340423584,1.3322068452835083,291.01983642578125,291.0561218261719,289.2257080078125,286.9803771972656,291.0177917480469,297.26763916015625,291.0197448730469,1.0,0.6308438777923584,1.0,1.0,0.2651918232440948,1.0,-3.383041858673096,2.6296775341033936,0.7533642053604126,1.867133975028992,0.0,0.0,0.0,171.53582763671875,181.0,-4.941847324371338,-0.0,3199.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8177555203437805,0.3425813615322113,0.3105491697788238,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.9203962087631226,0.4908479154109955,0.4660867750644684,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8623951077461243,0.4062305688858032,0.2855696082115173,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198669433594,0.8887761831283569,0.4445950090885162,0.4227024912834167,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.776801586151123,0.2934415340423584,1.3322068452835083,291.01983642578125,291.0561218261719,289.2257080078125,286.9803771972656,291.0177917480469,297.26763916015625,291.0197448730469,1.0,0.6308438777923584,1.0,1.0,0.2651918232440948,1.0,-3.383041858673096,2.6296775341033936,0.7533642053604126,1.867133975028992,0.0,0.0,0.0,171.53582763671875,181.0,-4.941847324371338,-0.0,3199.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8150364756584167,0.3434927463531494,0.3114701211452484,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9169465899467468,0.4925728738307953,0.4678179323673248,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8599063158035278,0.4080515503883362,0.2869156897068023,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8858916163444519,0.446261465549469,0.4243796467781067,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.7739294171333313,0.294078916311264,1.3355742692947388,291.0147705078125,291.0719299316406,289.21295166015625,286.98846435546875,291.0118713378906,297.2650756835937,291.0145874023437,1.0,0.6339412331581116,1.0,1.0,0.2655729353427887,1.0,-3.393917798995972,2.636226177215576,0.7576915621757507,1.871259093284607,0.0,0.0,0.0,174.6435089111328,184.0,-6.611511707305908,-0.0,3241.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8150364756584167,0.3434927463531494,0.3114701211452484,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9169465899467468,0.4925728738307953,0.4678179323673248,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8599063158035278,0.4080515503883362,0.2869156897068023,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8858916163444519,0.446261465549469,0.4243796467781067,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.7739294171333313,0.294078916311264,1.3355742692947388,291.0147705078125,291.0719299316406,289.21295166015625,286.98846435546875,291.0118713378906,297.2650756835937,291.0145874023437,1.0,0.6339412331581116,1.0,1.0,0.2655729353427887,1.0,-3.393917798995972,2.636226177215576,0.7576915621757507,1.871259093284607,0.0,0.0,0.0,174.6435089111328,184.0,-6.611511707305908,-0.0,3241.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8123481273651123,0.344384104013443,0.3123643696308136,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.91362863779068,0.4942701160907745,0.4695143103599548,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8574995994567871,0.4098523259162903,0.2882415056228637,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8830888271331787,0.4479015469551086,0.4260240495204925,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.7711399793624878,0.2946996688842773,1.338840365409851,291.0155639648437,291.0904846191406,289.197998046875,286.9966125488281,291.0164794921875,297.2626037597656,291.01568603515625,1.0,0.6369889378547668,1.0,1.0,0.2676456868648529,1.0,-3.404534101486206,2.6373002529144287,0.767233669757843,1.869986176490784,0.0,0.0,0.0,177.7457275390625,187.0,-0.2646592557430267,-0.0,3284.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8123481273651123,0.344384104013443,0.3123643696308136,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.91362863779068,0.4942701160907745,0.4695143103599548,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8574995994567871,0.4098523259162903,0.2882415056228637,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8830888271331787,0.4479015469551086,0.4260240495204925,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.7711399793624878,0.2946996688842773,1.338840365409851,291.0155639648437,291.0904846191406,289.197998046875,286.9966125488281,291.0164794921875,297.2626037597656,291.01568603515625,1.0,0.6369889378547668,1.0,1.0,0.2676456868648529,1.0,-3.404534101486206,2.6373002529144287,0.767233669757843,1.869986176490784,0.0,0.0,0.0,177.7457275390625,187.0,-0.2646592557430267,-0.0,3284.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8097783923149109,0.3452892601490021,0.3132658898830414,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9105620384216307,0.4959717690944671,0.4712094366550445,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8552667498588562,0.4116638004779815,0.2895708978176117,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8804648518562317,0.4495454728603363,0.4276666939258575,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.7685204744338989,0.2953303754329681,1.3421236276626587,291.0185852050781,291.11151123046875,289.1810302734375,287.0047912597656,291.0202941894531,297.260498046875,291.01873779296875,1.0,0.6400086879730225,1.0,1.0,0.2697184383869171,1.0,-3.415180206298828,2.638182640075684,0.7769975066184998,1.868515133857727,0.0,0.0,0.0,180.80357360839844,190.0,2.7301087379455566,-0.0,3326.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8097783923149109,0.3452892601490021,0.3132658898830414,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9105620384216307,0.4959717690944671,0.4712094366550445,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8552667498588562,0.4116638004779815,0.2895708978176117,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.8804648518562317,0.4495454728603363,0.4276666939258575,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.7685204744338989,0.2953303754329681,1.3421236276626587,291.0185852050781,291.11151123046875,289.1810302734375,287.0047912597656,291.0202941894531,297.260498046875,291.01873779296875,1.0,0.6400086879730225,1.0,1.0,0.2697184383869171,1.0,-3.415180206298828,2.638182640075684,0.7769975066184998,1.868515133857727,0.0,0.0,0.0,180.80357360839844,190.0,2.7301087379455566,-0.0,3326.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8085225820541382,0.345740407705307,0.313716858625412,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.9091069102287292,0.4968182146549225,0.4720541536808014,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8542002439498901,0.4125677943229675,0.2902353405952453,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.879204511642456,0.4503635466098785,0.4284855127334595,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.7672625184059143,0.2956474423408508,1.3437747955322266,291.0199279785156,291.12286376953125,289.171875,287.00885009765625,291.0216979980469,297.2595520019531,291.02008056640625,1.0,0.6415111422538757,1.0,1.0,0.2707548141479492,1.0,-3.4205093383789062,2.638613700866699,0.781895637512207,1.867770314216613,0.0,0.0,0.0,182.3231506347656,190.0,3.125425100326538,-0.0,3347.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.8072768449783325,0.3461963236331939,0.3141689896583557,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.9076941013336182,0.4976678192615509,0.472898781299591,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.8531578779220581,0.4134760797023773,0.2909004986286163,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.8779691457748413,0.4511846303939819,0.4293042719364166,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.7660305500030518,0.2959688305854797,1.345435619354248,291.0242004394531,291.134765625,289.16229248046875,287.0129089355469,291.02947998046875,297.2586669921875,291.024658203125,1.0,0.6430101990699768,1.0,1.0,0.2727439403533935,1.0,-3.4258503913879395,2.6361448764801025,0.7897054553031921,1.8641334772109983,0.0,0.0,0.0,183.8414764404297,193.0,7.843094348907471,-0.0,3368.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.8049021363258362,0.3471521139144897,0.3151019215583801,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.9050896167755128,0.4994046986103058,0.4746122658252716,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8512256741523743,0.415333092212677,0.2922510504722595,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8756579160690308,0.4528620541095733,0.4309643805027008,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.7637192606925964,0.2966471314430237,1.3488729000091553,291.0378723144531,291.1499938964844,289.1419982910156,287.02099609375,291.0458068847656,297.2574768066406,291.0384521484375,1.0,0.6460147500038147,1.0,1.0,0.2767221629619598,1.0,-3.4367876052856445,2.630929946899414,0.8058577179908752,1.856520414352417,0.0,0.0,0.0,186.8367462158203,196.0,15.755882263183594,-0.0,3411.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.8049021363258362,0.3471521139144897,0.3151019215583801,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.9050896167755128,0.4994046986103058,0.4746122658252716,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8512256741523743,0.415333092212677,0.2922510504722595,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8756579160690308,0.4528620541095733,0.4309643805027008,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.7637192606925964,0.2966471314430237,1.3488729000091553,291.0378723144531,291.1499938964844,289.1419982910156,287.02099609375,291.0458068847656,297.2574768066406,291.0384521484375,1.0,0.6460147500038147,1.0,1.0,0.2767221629619598,1.0,-3.4367876052856445,2.630929946899414,0.8058577179908752,1.856520414352417,0.0,0.0,0.0,186.8367462158203,196.0,15.755882263183594,-0.0,3411.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8027026653289795,0.3481538593769073,0.3160781562328338,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.902755856513977,0.5011810064315796,0.4763642847537994,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.8494786620140076,0.4172337651252746,0.2936329543590545,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.873540997505188,0.454577624797821,0.4326612949371338,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.7616003155708313,0.297372817993164,1.3525160551071167,291.0525817871094,291.1499938964844,289.120361328125,287.0289306640625,291.0614318847656,297.2568359375,291.0531311035156,1.0,0.6490452885627747,1.0,1.0,0.2807004153728485,1.0,-3.448153495788574,2.62593674659729,0.822216808795929,1.849031925201416,0.0,0.0,0.0,189.79058837890625,199.0,18.94917106628418,-0.0,3455.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8027026653289795,0.3481538593769073,0.3160781562328338,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.902755856513977,0.5011810064315796,0.4763642847537994,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.8494786620140076,0.4172337651252746,0.2936329543590545,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.873540997505188,0.454577624797821,0.4326612949371338,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.7616003155708313,0.297372817993164,1.3525160551071167,291.0525817871094,291.1499938964844,289.120361328125,287.0289306640625,291.0614318847656,297.2568359375,291.0531311035156,1.0,0.6490452885627747,1.0,1.0,0.2807004153728485,1.0,-3.448153495788574,2.62593674659729,0.822216808795929,1.849031925201416,0.0,0.0,0.0,189.79058837890625,199.0,18.94917106628418,-0.0,3455.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.8006213903427124,0.3491830229759216,0.3170806169509887,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.9005795121192932,0.5029807090759277,0.4781396090984344,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8478489518165588,0.4191624522209167,0.2950352430343628,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8715481758117676,0.4563166797161102,0.4343814551830292,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.7596137523651123,0.298136442899704,1.3563307523727417,291.06866455078125,291.1499938964844,289.0976257324219,287.0367431640625,291.0785522460937,297.2565612792969,291.0692749023437,1.0,0.6521034240722656,1.0,1.0,0.2849606573581695,1.0,-3.4598381519317627,2.62019157409668,0.8396465182304382,1.8407166004180908,0.0,0.0,0.0,192.7358245849609,202.0,21.41346549987793,-0.0,3500.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.8006213903427124,0.3491830229759216,0.3170806169509887,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.9005795121192932,0.5029807090759277,0.4781396090984344,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8478489518165588,0.4191624522209167,0.2950352430343628,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8715481758117676,0.4563166797161102,0.4343814551830292,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.7596137523651123,0.298136442899704,1.3563307523727417,291.06866455078125,291.1499938964844,289.0976257324219,287.0367431640625,291.0785522460937,297.2565612792969,291.0692749023437,1.0,0.6521034240722656,1.0,1.0,0.2849606573581695,1.0,-3.4598381519317627,2.62019157409668,0.8396465182304382,1.8407166004180908,0.0,0.0,0.0,192.7358245849609,202.0,21.41346549987793,-0.0,3500.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.798631489276886,0.3502311706542969,0.3181016445159912,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8984984755516052,0.5047963857650757,0.4799312949180603,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8463103175163269,0.4211122691631317,0.2964531183242798,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8696521520614624,0.4580722749233246,0.4361184537410736,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7577350735664368,0.2989327609539032,1.3602958917617798,291.085205078125,291.1499938964844,289.0740051269531,287.0443420410156,291.0953369140625,297.25653076171875,291.0858154296875,1.0,0.6551875472068787,1.0,1.0,0.2892208695411682,1.0,-3.4717845916748047,2.6145193576812744,0.8572652339935303,1.8324003219604488,0.0,0.0,0.0,195.6831817626953,205.0,22.47728157043457,-0.0,3546.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.798631489276886,0.3502311706542969,0.3181016445159912,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8984984755516052,0.5047963857650757,0.4799312949180603,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8463103175163269,0.4211122691631317,0.2964531183242798,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8696521520614624,0.4580722749233246,0.4361184537410736,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7577350735664368,0.2989327609539032,1.3602958917617798,291.085205078125,291.1499938964844,289.0740051269531,287.0443420410156,291.0953369140625,297.25653076171875,291.0858154296875,1.0,0.6551875472068787,1.0,1.0,0.2892208695411682,1.0,-3.4717845916748047,2.6145193576812744,0.8572652339935303,1.8324003219604488,0.0,0.0,0.0,195.6831817626953,205.0,22.47728157043457,-0.0,3546.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.7976627945899963,0.3507589697837829,0.3186163008213043,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.8974854946136475,0.5057070255279541,0.4808305501937866,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8455673456192017,0.422092080116272,0.2971659898757934,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.8687324523925781,0.4589532911777496,0.4369906783103943,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.7568286061286926,0.2993405759334564,1.362324595451355,291.09344482421875,291.1499938964844,289.0619201660156,287.0480651855469,291.1036071777344,297.25653076171875,291.09405517578125,1.0,0.6567375659942627,1.0,1.0,0.2913509905338287,1.0,-3.4778318405151367,2.611706018447876,0.8661258816719055,1.828240156173706,0.0,0.0,0.0,197.16033935546875,205.0,22.680944442749023,-0.0,3570.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7967053651809692,0.3512803912162781,0.3191296756267547,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8964852690696716,0.5066110491752625,0.4817280173301697,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.844836413860321,0.4230669438838959,0.2978785932064056,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8678260445594788,0.4598286747932434,0.437861680984497,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.7559388279914856,0.2997491359710693,1.3643704652786257,291.0985717773437,291.1499938964844,289.0497131347656,287.0517272949219,291.1051330566406,297.2565002441406,291.0988464355469,1.0,0.6582912802696228,1.0,1.0,0.2925363183021545,1.0,-3.4838943481445312,2.611812353134156,0.8720820546150208,1.8269801139831543,0.0,0.0,0.0,198.6420745849609,208.0,18.061817169189453,-0.0,3593.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.7947195172309875,0.3522604405879974,0.320114403963089,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8944168090820312,0.5083565711975098,0.4834788739681244,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.843315064907074,0.4249614179134369,0.2992757558822632,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8659529089927673,0.4615225195884704,0.4395641684532165,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.7541218996047974,0.3005371987819671,1.3683898448944092,291.102783203125,291.1499938964844,289.02496337890625,287.058837890625,291.1064453125,297.25592041015625,291.1029663085937,1.0,0.6613842844963074,1.0,1.0,0.2949069440364837,1.0,-3.495748281478882,2.6122100353240967,0.8835381865501404,1.8246883153915403,0.0,0.0,0.0,201.66310119628903,211.0,9.705487251281738,-0.0,3640.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.7947195172309875,0.3522604405879974,0.320114403963089,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8944168090820312,0.5083565711975098,0.4834788739681244,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.843315064907074,0.4249614179134369,0.2992757558822632,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8659529089927673,0.4615225195884704,0.4395641684532165,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.7541218996047974,0.3005371987819671,1.3683898448944092,291.102783203125,291.1499938964844,289.02496337890625,287.058837890625,291.1064453125,297.25592041015625,291.1029663085937,1.0,0.6613842844963074,1.0,1.0,0.2949069440364837,1.0,-3.495748281478882,2.6122100353240967,0.8835381865501404,1.8246883153915403,0.0,0.0,0.0,201.66310119628903,211.0,9.705487251281738,-0.0,3640.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7926501035690308,0.3531685173511505,0.321035772562027,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.892271101474762,0.5100278258323669,0.4851618111133575,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8417258262634277,0.42679163813591,0.3006294965744018,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8640114068984985,0.4631476998329162,0.4412043392658233,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.7522587776184082,0.3012844622135162,1.3722469806671145,291.1052551269531,291.1499938964844,289.0,287.065673828125,291.107421875,297.2547912597656,291.1053771972656,1.0,0.6644349098205566,1.0,1.0,0.297277569770813,1.0,-3.507122039794922,2.612241506576538,0.8948804140090942,1.8221006393432613,0.0,0.0,0.0,204.74269104003903,214.0,5.344601154327393,-0.0,3686.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7926501035690308,0.3531685173511505,0.321035772562027,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.892271101474762,0.5100278258323669,0.4851618111133575,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8417258262634277,0.42679163813591,0.3006294965744018,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8640114068984985,0.4631476998329162,0.4412043392658233,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.7522587776184082,0.3012844622135162,1.3722469806671145,291.1052551269531,291.1499938964844,289.0,287.065673828125,291.107421875,297.2547912597656,291.1053771972656,1.0,0.6644349098205566,1.0,1.0,0.297277569770813,1.0,-3.507122039794922,2.612241506576538,0.8948804140090942,1.8221006393432613,0.0,0.0,0.0,204.74269104003903,214.0,5.344601154327393,-0.0,3686.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.7905331254005432,0.3540062308311462,0.3218970894813537,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8900859355926514,0.5116240978240967,0.4867778420448303,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8401017785072327,0.4285571873188019,0.3019407987594604,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8620370030403137,0.4647029340267181,0.4427822530269623,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.7503752112388611,0.3019863367080688,1.3759198188781738,291.1039123535156,291.1499938964844,288.9750366210937,287.0722045898437,291.1036071777344,297.2531433105469,291.1038513183594,1.0,0.6674290299415588,1.0,1.0,0.2990235984325409,1.0,-3.517996311187744,2.6139135360717773,0.904082715511322,1.82122015953064,0.0,0.0,0.0,207.8544311523437,217.0,0.0471602454781532,-0.0,3732.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
