time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.7905331254005432,0.3540062308311462,0.3218970894813537,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8900859355926514,0.5116240978240967,0.4867778420448303,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8401017785072327,0.4285571873188019,0.3019407987594604,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8620370030403137,0.4647029340267181,0.4427822530269623,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.7503752112388611,0.3019863367080688,1.3759198188781738,291.1039123535156,291.1499938964844,288.9750366210937,287.0722045898437,291.1036071777344,297.2531433105469,291.1038513183594,1.0,0.6674290299415588,1.0,1.0,0.2990235984325409,1.0,-3.517996311187744,2.6139135360717773,0.904082715511322,1.82122015953064,0.0,0.0,0.0,207.8544311523437,217.0,0.0471602454781532,-0.0,3732.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7883703112602234,0.3547694981098175,0.3226925730705261,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8878634572029114,0.5131389498710632,0.4883187413215637,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8384438157081604,0.4302522540092468,0.3032041490077972,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.860031247138977,0.4661819338798523,0.4442899823188782,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7484695315361023,0.3026355803012848,1.379367709159851,291.10076904296875,291.1499938964844,288.9502868652344,287.0783996582031,291.0995788574219,297.2510070800781,291.1007080078125,1.0,0.6703506708145142,1.0,1.0,0.3007696270942688,1.0,-3.528287410736084,2.6152288913726807,0.913058578968048,1.820082664489746,0.0,0.0,0.0,210.98985290527344,220.0,-2.812264442443848,-0.0,3776.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7883703112602234,0.3547694981098175,0.3226925730705261,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8878634572029114,0.5131389498710632,0.4883187413215637,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8384438157081604,0.4302522540092468,0.3032041490077972,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.860031247138977,0.4661819338798523,0.4442899823188782,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7484695315361023,0.3026355803012848,1.379367709159851,291.10076904296875,291.1499938964844,288.9502868652344,287.0783996582031,291.0995788574219,297.2510070800781,291.1007080078125,1.0,0.6703506708145142,1.0,1.0,0.3007696270942688,1.0,-3.528287410736084,2.6152288913726807,0.913058578968048,1.820082664489746,0.0,0.0,0.0,210.98985290527344,220.0,-2.812264442443848,-0.0,3776.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.7872851490974426,0.3551295101642608,0.3230701684951782,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8867514729499817,0.5138716697692871,0.4890652894973755,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8376137614250183,0.4310788214206695,0.3038207292556762,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8590289950370789,0.4668982028961181,0.4450213611125946,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.7475184202194214,0.3029439151287079,1.381017565727234,291.0990905761719,291.1499938964844,288.9380798339844,287.0813293457031,291.0976257324219,297.24981689453125,291.0989990234375,1.0,0.6717851161956787,1.0,1.0,0.3016426563262939,1.0,-3.53324556350708,2.6157495975494385,0.9174959063529968,1.81941020488739,0.0,0.0,0.0,212.5594787597656,220.0,-3.5847761631011963,-0.0,3798.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7862048745155334,0.3554801642894745,0.323438286781311,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8856462836265564,0.5145930051803589,0.4898000657558441,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8367891907691956,0.4318960309028625,0.3044300675392151,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8580340147018433,0.4676037132740021,0.4457416832447052,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.7465742230415344,0.3032448291778564,1.3826309442520142,291.0978088378906,291.1499938964844,288.9259948730469,287.0841979980469,291.0966796875,297.2486267089844,291.0977478027344,1.0,0.6732050180435181,1.0,1.0,0.3026414811611175,1.0,-3.5381124019622803,2.6158080101013184,0.922304391860962,1.818294167518616,0.0,0.0,0.0,214.1278839111328,223.0,-3.459766864776612,-0.0,3820.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7840754985809326,0.3561572432518005,0.3241496086120605,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8834724426269531,0.5160037875175476,0.4912364184856415,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8351708650588989,0.43350550532341,0.3056290745735168,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8560803532600403,0.4689847528934479,0.4471510350704193,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.744719386100769,0.3038271963596344,1.3857581615447998,291.0961303710937,291.1499938964844,288.9023742675781,287.0896301269531,291.0953674316406,297.2461853027344,291.0960998535156,1.0,0.6759994029998779,1.0,1.0,0.3046391308307647,1.0,-3.547595262527466,2.6156795024871826,0.9319157600402832,1.8158742189407349,0.0,0.0,0.0,217.24948120117188,226.0,-2.677494764328003,-0.0,3862.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7840754985809326,0.3561572432518005,0.3241496086120605,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8834724426269531,0.5160037875175476,0.4912364184856415,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8351708650588989,0.43350550532341,0.3056290745735168,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8560803532600403,0.4689847528934479,0.4471510350704193,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.744719386100769,0.3038271963596344,1.3857581615447998,291.0961303710937,291.1499938964844,288.9023742675781,287.0896301269531,291.0953674316406,297.2461853027344,291.0960998535156,1.0,0.6759994029998779,1.0,1.0,0.3046391308307647,1.0,-3.547595262527466,2.6156795024871826,0.9319157600402832,1.8158742189407349,0.0,0.0,0.0,217.24948120117188,226.0,-2.677494764328003,-0.0,3862.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7819982767105103,0.3568083643913269,0.3248356878757477,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8813567161560059,0.517378568649292,0.4926368296146393,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8336014747619629,0.4350876212120056,0.3068075776100158,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8541837930679321,0.4703323245048523,0.4485267400741577,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7429178357124329,0.304390549659729,1.3887897729873655,291.0951538085937,291.1499938964844,288.879638671875,287.0946655273437,291.0947570800781,297.2437744140625,291.0951538085937,1.0,0.6787432432174683,1.0,1.0,0.3066367506980896,1.0,-3.5568251609802246,2.6153509616851807,0.9414740204811096,1.813328981399536,0.0,0.0,0.0,220.3496551513672,229.0,-1.817866802215576,-0.0,3905.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7819982767105103,0.3568083643913269,0.3248356878757477,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8813567161560059,0.517378568649292,0.4926368296146393,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8336014747619629,0.4350876212120056,0.3068075776100158,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8541837930679321,0.4703323245048523,0.4485267400741577,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7429178357124329,0.304390549659729,1.3887897729873655,291.0951538085937,291.1499938964844,288.879638671875,287.0946655273437,291.0947570800781,297.2437744140625,291.0951538085937,1.0,0.6787432432174683,1.0,1.0,0.3066367506980896,1.0,-3.5568251609802246,2.6153509616851807,0.9414740204811096,1.813328981399536,0.0,0.0,0.0,220.3496551513672,229.0,-1.817866802215576,-0.0,3905.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7799804210662842,0.3574466407299042,0.3255072236061096,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8793050050735474,0.518731951713562,0.4940139055252075,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.832085371017456,0.4366553425788879,0.3079737722873688,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8523493409156799,0.471660166978836,0.449880838394165,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7411746382713318,0.3049458265304565,1.391771912574768,291.0959167480469,291.1499938964844,288.8580017089844,287.0992736816406,291.0965576171875,297.2414855957031,291.09600830078125,1.0,0.6814519166946411,1.0,1.0,0.3088428974151611,1.0,-3.5659079551696777,2.6142163276672363,0.9516916275024414,1.8100403547286987,0.0,0.0,0.0,223.43228149414065,232.0,0.2583283483982086,-0.0,3946.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7799804210662842,0.3574466407299042,0.3255072236061096,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8793050050735474,0.518731951713562,0.4940139055252075,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.832085371017456,0.4366553425788879,0.3079737722873688,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8523493409156799,0.471660166978836,0.449880838394165,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7411746382713318,0.3049458265304565,1.391771912574768,291.0959167480469,291.1499938964844,288.8580017089844,287.0992736816406,291.0965576171875,297.2414855957031,291.09600830078125,1.0,0.6814519166946411,1.0,1.0,0.3088428974151611,1.0,-3.5659079551696777,2.6142163276672363,0.9516916275024414,1.8100403547286987,0.0,0.0,0.0,223.43228149414065,232.0,0.2583283483982086,-0.0,3946.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7780336141586304,0.3580784201622009,0.3261705636978149,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8773278594017029,0.5200693607330322,0.4953733384609222,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.8306318521499634,0.4382148385047912,0.3091323375701904,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.8505862951278687,0.4729738235473633,0.4512189626693725,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7394992113113403,0.3055000603199005,1.3947370052337646,291.0981750488281,291.1499938964844,288.83770751953125,287.1034545898437,291.0995483398437,297.2393798828125,291.0982971191406,1.0,0.684131920337677,1.0,1.0,0.3110490441322326,1.0,-3.574911594390869,2.612977266311645,0.9619344472885132,1.8066951036453247,0.0,0.0,0.0,226.49124145507807,235.0,2.136859655380249,-0.0,3988.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7780336141586304,0.3580784201622009,0.3261705636978149,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8773278594017029,0.5200693607330322,0.4953733384609222,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.8306318521499634,0.4382148385047912,0.3091323375701904,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.8505862951278687,0.4729738235473633,0.4512189626693725,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7394992113113403,0.3055000603199005,1.3947370052337646,291.0981750488281,291.1499938964844,288.83770751953125,287.1034545898437,291.0995483398437,297.2393798828125,291.0982971191406,1.0,0.684131920337677,1.0,1.0,0.3110490441322326,1.0,-3.574911594390869,2.612977266311645,0.9619344472885132,1.8066951036453247,0.0,0.0,0.0,226.49124145507807,235.0,2.136859655380249,-0.0,3988.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.7770849466323853,0.3583929538726806,0.3265005350112915,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8763650059700012,0.520733654499054,0.4960483312606811,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8299264311790466,0.4389927685260772,0.3097099065780639,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8497294187545776,0.4736268520355224,0.4518838822841644,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.7386851906776428,0.3057781457901001,1.3962209224700928,291.0997314453125,291.1499938964844,288.828125,287.1053771972656,291.1015014648437,297.2384338378906,291.0998840332031,1.0,0.6854645609855652,1.0,1.0,0.3121521174907684,1.0,-3.579400062561035,2.6123387813568115,0.9670614004135132,1.805015206336975,0.0,0.0,0.0,228.0145874023437,235.0,3.0328118801116943,-0.0,4009.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.7761512994766235,0.3587060272693634,0.3268293142318725,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8754178285598755,0.521394670009613,0.4967203438282013,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8292336463928223,0.4397690296173095,0.3102864325046539,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8488873839378357,0.4742771089076996,0.4525462388992309,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.7378856539726257,0.3060567080974579,1.3977065086364746,291.1012878417969,291.1499938964844,288.8189697265625,287.107177734375,291.1031494140625,297.23748779296875,291.1014404296875,1.0,0.686793327331543,1.0,1.0,0.3131733536720276,1.0,-3.583881378173828,2.611947774887085,0.9719336032867432,1.803587913513184,0.0,0.0,0.0,229.5350799560547,223.0,3.5501902103424072,-0.0,4030.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.7777469158172607,0.3590313494205475,0.3270614743232727,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.8773497939109802,0.522078812122345,0.4973017573356628,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.8310372233390808,0.44057497382164,0.3108002543449402,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.8506928086280823,0.4749504923820495,0.4531179368495941,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.7392760515213013,0.3063462078571319,1.3987075090408323,291.1030578613281,291.1499938964844,288.8099060058594,287.10894775390625,291.1050720214844,297.2365417480469,291.10321044921875,1.0,0.6862877011299133,1.0,1.0,0.3142354488372803,1.0,-3.5873732566833496,2.610748767852783,0.9766246676445008,1.8016200065612795,0.0,0.0,0.0,228.15835571289065,223.0,4.082271575927734,-0.0,4031.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.7803846597671509,0.3593393266201019,0.3272323906421661,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8804563879966736,0.5227131247520447,0.4977887570858001,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8338451981544495,0.4413243532180786,0.3112395703792572,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8535829782485962,0.47557532787323,0.4535964727401733,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.741571307182312,0.3066202998161316,1.3994133472442627,291.1048889160156,291.1499938964844,288.802001953125,287.1104736328125,291.107177734375,297.2357788085937,291.10504150390625,1.0,0.6852940320968628,1.0,1.0,0.3152158558368683,1.0,-3.590118885040283,2.609316349029541,0.9808026552200316,1.7995563745498655,0.0,0.0,0.0,225.6057281494141,211.0,4.663825035095215,-0.0,4022.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.7886012196540833,0.360012799501419,0.3275180160999298,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8900192379951477,0.5240504145622253,0.4987142980098724,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8423954844474792,0.442910373210907,0.3120951652526855,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8625190258026123,0.4768949151039123,0.4545060098171234,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.7487640380859375,0.3072222769260406,1.4005253314971924,291.10968017578125,291.1499938964844,288.7870483398437,287.11328125,291.1126708984375,297.23455810546875,291.1098937988281,1.0,0.6818814277648926,1.0,1.0,0.3172583281993866,1.0,-3.595037937164306,2.6057791709899902,0.989258587360382,1.79487144947052,0.0,0.0,0.0,217.69630432128903,199.0,6.229805946350098,-0.0,3986.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.7886012196540833,0.360012799501419,0.3275180160999298,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8900192379951477,0.5240504145622253,0.4987142980098724,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8423954844474792,0.442910373210907,0.3120951652526855,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8625190258026123,0.4768949151039123,0.4545060098171234,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.7487640380859375,0.3072222769260406,1.4005253314971924,291.10968017578125,291.1499938964844,288.7870483398437,287.11328125,291.1126708984375,297.23455810546875,291.1098937988281,1.0,0.6818814277648926,1.0,1.0,0.3172583281993866,1.0,-3.595037937164306,2.6057791709899902,0.989258587360382,1.79487144947052,0.0,0.0,0.0,217.69630432128903,199.0,6.229805946350098,-0.0,3986.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.7995769381523132,0.3607245087623596,0.3277674913406372,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.902722179889679,0.5254077911376953,0.4995835125446319,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.853859543800354,0.4445277452468872,0.3129171729087829,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.874555766582489,0.4782376885414123,0.4553620219230652,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.7585638165473938,0.3078688681125641,1.4014739990234375,291.1142272949219,291.1499938964844,288.7742919921875,287.1156005859375,291.11700439453125,297.2337646484375,291.1144104003906,1.0,0.677462637424469,1.0,1.0,0.318924069404602,1.0,-3.599543571472168,2.6031861305236816,0.9963573813438416,1.791210055351257,0.0,0.0,0.0,207.8174743652344,187.0,6.241983890533447,-0.0,3937.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.7995769381523132,0.3607245087623596,0.3277674913406372,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.902722179889679,0.5254077911376953,0.4995835125446319,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.853859543800354,0.4445277452468872,0.3129171729087829,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.874555766582489,0.4782376885414123,0.4553620219230652,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.7585638165473938,0.3078688681125641,1.4014739990234375,291.1142272949219,291.1499938964844,288.7742919921875,287.1156005859375,291.11700439453125,297.2337646484375,291.1144104003906,1.0,0.677462637424469,1.0,1.0,0.318924069404602,1.0,-3.599543571472168,2.6031861305236816,0.9963573813438416,1.791210055351257,0.0,0.0,0.0,207.8174743652344,187.0,6.241983890533447,-0.0,3937.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8125954866409302,0.3614631295204162,0.328005701303482,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.9191783666610718,0.5267779231071472,0.5004268288612366,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.8680174946784973,0.4461683332920074,0.3137273788452148,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.8893054127693176,0.4795965850353241,0.4561953544616699,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.7707436084747314,0.3085540533065796,1.402416467666626,291.11968994140625,291.1499938964844,288.7640075683594,287.117431640625,291.1230773925781,297.2333068847656,291.1199035644531,1.0,0.6725443005561829,1.0,1.0,0.3205898404121399,1.0,-3.6039552688598633,2.600566864013672,1.0033884048461914,1.787516713142395,0.0,0.0,0.0,196.9592742919922,175.0,7.337395191192627,-0.0,3882.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8125954866409302,0.3614631295204162,0.328005701303482,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.9191783666610718,0.5267779231071472,0.5004268288612366,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.8680174946784973,0.4461683332920074,0.3137273788452148,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.8893054127693176,0.4795965850353241,0.4561953544616699,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.7707436084747314,0.3085540533065796,1.402416467666626,291.11968994140625,291.1499938964844,288.7640075683594,287.117431640625,291.1230773925781,297.2333068847656,291.1199035644531,1.0,0.6725443005561829,1.0,1.0,0.3205898404121399,1.0,-3.6039552688598633,2.600566864013672,1.0033884048461914,1.787516713142395,0.0,0.0,0.0,196.9592742919922,175.0,7.337395191192627,-0.0,3882.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.8195770978927612,0.3618445992469787,0.328126460313797,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.9290069937705994,0.5274701118469238,0.5008452534675598,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.876187801361084,0.4469997584819793,0.3141328990459442,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.8977223634719849,0.4802843332290649,0.4566099345684051,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.777786135673523,0.3089129328727722,1.402915120124817,291.1230773925781,291.1499938964844,288.75982666015625,287.1181640625,291.1268920898437,297.23321533203125,291.1233215332031,1.0,0.6699686646461487,1.0,1.0,0.3214227259159088,1.0,-3.606190443038941,2.5992767810821533,1.0069137811660769,1.7856693267822266,0.0,0.0,0.0,191.2949676513672,175.0,8.247734069824219,-0.0,3853.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.8269731998443604,0.3622307777404785,0.3282491862773895,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.9395952224731444,0.5281645655632019,0.5012633204460144,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.8851029276847839,0.4478355348110199,0.3145396709442138,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.9069254398345948,0.4809750616550445,0.4570247828960418,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.7854729294776917,0.3092795014381408,1.403435230255127,291.1259460449219,291.1499938964844,288.7563781738281,287.1187744140625,291.1292419433594,297.233154296875,291.1261291503906,1.0,0.6673521995544434,1.0,1.0,0.3219894468784332,1.0,-3.608454942703247,2.5988457202911377,1.0096092224121094,1.784685492515564,0.0,0.0,0.0,185.5476989746093,163.0,7.958854675292969,-0.0,3823.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.8437387943267822,0.3630127906799316,0.3284977376461029,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.9622036814689636,0.5295551419258118,0.5020949840545654,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.9054149389266968,0.4495163261890411,0.3153550922870636,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.9297558069229126,0.4823611974716186,0.4578527212142944,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.8029499650001526,0.3100343346595764,1.4045432806015017,291.13165283203125,291.1499938964844,288.7516174316406,287.1195983886719,291.1352844238281,297.2331237792969,291.13189697265625,1.0,0.6620237231254578,1.0,1.0,0.323122888803482,1.0,-3.6130642890930176,2.59814190864563,1.0149223804473877,1.7829116582870483,0.0,0.0,0.0,173.86351013183594,151.0,8.138221740722656,-0.0,3763.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.8437387943267822,0.3630127906799316,0.3284977376461029,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.9622036814689636,0.5295551419258118,0.5020949840545654,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.9054149389266968,0.4495163261890411,0.3153550922870636,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.9297558069229126,0.4823611974716186,0.4578527212142944,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.8029499650001526,0.3100343346595764,1.4045432806015017,291.13165283203125,291.1499938964844,288.7516174316406,287.1195983886719,291.1352844238281,297.2331237792969,291.13189697265625,1.0,0.6620237231254578,1.0,1.0,0.323122888803482,1.0,-3.6130642890930176,2.59814190864563,1.0149223804473877,1.7829116582870483,0.0,0.0,0.0,173.86351013183594,151.0,8.138221740722656,-0.0,3763.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.8643884658813477,0.3638147711753845,0.3287563025951385,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.9851927161216736,0.5309560894966125,0.5029279589653015,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.9320645332336426,0.45121631026268,0.3161777257919311,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.9565520882606506,0.4837603271007538,0.4586847424507141,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.8226279616355896,0.3108189702033996,1.405751347541809,291.1390991210937,291.1499938964844,288.75,287.119873046875,291.1435546875,297.2333068847656,291.1393737792969,1.0,0.6566261649131775,1.0,1.0,0.3242563307285309,1.0,-3.617821455001831,2.597527027130127,1.0202943086624146,1.781237006187439,0.0,0.0,0.0,162.03334045410156,154.0,9.797002792358398,-0.0,3702.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.8643884658813477,0.3638147711753845,0.3287563025951385,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.9851927161216736,0.5309560894966125,0.5029279589653015,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.9320645332336426,0.45121631026268,0.3161777257919311,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.9565520882606506,0.4837603271007538,0.4586847424507141,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.8226279616355896,0.3108189702033996,1.405751347541809,291.1390991210937,291.1499938964844,288.75,287.119873046875,291.1435546875,297.2333068847656,291.1393737792969,1.0,0.6566261649131775,1.0,1.0,0.3242563307285309,1.0,-3.617821455001831,2.597527027130127,1.0202943086624146,1.781237006187439,0.0,0.0,0.0,162.03334045410156,154.0,9.797002792358398,-0.0,3702.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.8756583333015442,0.3646194636821747,0.3292731046676636,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9954853653907776,0.5323578119277954,0.5040282011032104,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9465345740318298,0.4529224038124084,0.3172022104263305,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9695295095443726,0.4851627051830292,0.4597862660884857,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.8326218724250793,0.3116216361522674,1.4083025455474854,291.1449584960937,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.2334899902344,291.1451721191406,1.0,0.655402421951294,1.0,1.0,0.324745774269104,1.0,-3.625388622283936,2.6009275913238525,1.024461030960083,1.782901644706726,0.0,0.0,0.0,156.9661865234375,157.0,8.318138122558594,-0.0,3689.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.8756583333015442,0.3646194636821747,0.3292731046676636,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9954853653907776,0.5323578119277954,0.5040282011032104,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9465345740318298,0.4529224038124084,0.3172022104263305,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9695295095443726,0.4851627051830292,0.4597862660884857,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.8326218724250793,0.3116216361522674,1.4083025455474854,291.1449584960937,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.2334899902344,291.1451721191406,1.0,0.655402421951294,1.0,1.0,0.324745774269104,1.0,-3.625388622283936,2.6009275913238525,1.024461030960083,1.782901644706726,0.0,0.0,0.0,156.9661865234375,157.0,8.318138122558594,-0.0,3689.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8795409798622131,0.3653781414031982,0.3299020230770111,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9987128973007202,0.5337210297584534,0.5051404237747192,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9516781568527222,0.4545916318893432,0.3183197379112243,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.973828673362732,0.4865273833274841,0.4610128104686737,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8361155390739441,0.3124039769172668,1.411528468132019,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1531677246094,297.2333374023437,291.150146484375,1.0,0.6561160087585449,1.0,1.0,0.3252351880073547,1.0,-3.634188652038574,2.6052207946777344,1.0289679765701294,1.7852365970611572,0.0,0.0,0.0,155.8331298828125,175.0,7.354828357696533,-0.0,3705.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8795409798622131,0.3653781414031982,0.3299020230770111,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9987128973007202,0.5337210297584534,0.5051404237747192,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9516781568527222,0.4545916318893432,0.3183197379112243,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.973828673362732,0.4865273833274841,0.4610128104686737,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8361155390739441,0.3124039769172668,1.411528468132019,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1531677246094,297.2333374023437,291.150146484375,1.0,0.6561160087585449,1.0,1.0,0.3252351880073547,1.0,-3.634188652038574,2.6052207946777344,1.0289679765701294,1.7852365970611572,0.0,0.0,0.0,155.8331298828125,175.0,7.354828357696533,-0.0,3705.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8743453025817871,0.3657414019107818,0.3303296864032745,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.9945489764213562,0.5343887805938721,0.5059851408004761,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.9457948207855223,0.4554135799407959,0.3189686834812164,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.968454897403717,0.4871967732906341,0.4617477655410766,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8316412568092346,0.3127865493297577,1.413740634918213,291.15234375,291.1499938964844,288.75,287.119873046875,291.15557861328125,297.233154296875,291.15252685546875,1.0,0.6586882472038269,1.0,1.0,0.3254799246788025,1.0,-3.639994382858277,2.6083242893218994,1.031670093536377,1.786994218826294,0.0,0.0,0.0,158.748291015625,175.0,7.093172550201416,-0.0,3737.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8659211993217468,0.3660829663276672,0.3308112025260925,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9870398044586182,0.5350355505943298,0.5067761540412903,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9357033967971802,0.4562175273895263,0.3196618258953094,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9590823650360109,0.4878487288951874,0.4625428318977356,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8243032097816467,0.313154399394989,1.4162503480911257,291.1539001464844,291.1499938964844,288.75,287.119873046875,291.1560363769531,297.2327880859375,291.15399169921875,1.0,0.6620815992355347,1.0,1.0,0.3254502117633819,1.0,-3.646376609802246,2.6126821041107178,1.0336945056915283,1.789934158325195,0.0,0.0,0.0,163.53172302246094,193.0,5.55662202835083,-0.0,3784.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8541969060897827,0.3664578795433044,0.3314163088798523,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9751408100128174,0.5357811450958252,0.5077570676803589,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9210708141326904,0.4571517407894134,0.3205180168151855,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9448241591453552,0.4886013865470886,0.4635307490825653,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.813734769821167,0.3135697245597839,1.419438719749451,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.15631103515625,297.2320861816406,291.1548156738281,1.0,0.666911780834198,1.0,1.0,0.3254145979881286,1.0,-3.654338836669922,2.618186712265014,1.0361521244049072,1.7936954498291016,0.0,0.0,0.0,170.7904510498047,193.0,3.7331814765930176,-0.0,3849.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
