time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.8462094068527222,0.3666894733905792,0.3318262100219726,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.9660099148750304,0.5362616777420044,0.5084197521209717,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.9110851883888244,0.4577582478523254,0.3210954070091247,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.9344162940979004,0.4890870451927185,0.4641986191272735,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.806026041507721,0.3138319253921509,1.421615481376648,291.1551513671875,291.1499938964844,288.75,287.119873046875,291.1564636230469,297.23150634765625,291.1552429199219,1.0,0.6704327464103699,1.0,1.0,0.3253908157348633,1.0,-3.659746646881104,2.6219215393066406,1.037825107574463,1.7962660789489746,0.0,0.0,0.0,176.25607299804688,211.0,2.869363784790039,-0.0,3897.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.8268305063247681,0.3672047257423401,0.3328538835048675,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.9406591057777404,0.5374032855033875,0.5100847482681274,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.8883346915245056,0.4592164754867553,0.3225458264350891,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.908473551273346,0.4902431666851043,0.4658780395984649,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.7860779762268066,0.3144317865371704,1.4271190166473389,291.1558532714844,291.1499938964844,288.75,287.119873046875,291.15673828125,297.22955322265625,291.1559143066406,1.0,0.6799927353858948,1.0,1.0,0.3253314197063446,1.0,-3.673373699188232,2.6313345432281494,1.0420392751693726,1.802743911743164,0.0,0.0,0.0,191.6014709472656,229.0,1.521331548690796,-0.0,4029.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.8268305063247681,0.3672047257423401,0.3328538835048675,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.9406591057777404,0.5374032855033875,0.5100847482681274,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.8883346915245056,0.4592164754867553,0.3225458264350891,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.908473551273346,0.4902431666851043,0.4658780395984649,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.7860779762268066,0.3144317865371704,1.4271190166473389,291.1558532714844,291.1499938964844,288.75,287.119873046875,291.15673828125,297.22955322265625,291.1559143066406,1.0,0.6799927353858948,1.0,1.0,0.3253314197063446,1.0,-3.673373699188232,2.6313345432281494,1.0420392751693726,1.802743911743164,0.0,0.0,0.0,191.6014709472656,229.0,1.521331548690796,-0.0,4029.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.8087162971496582,0.3676412999629974,0.3338631093502044,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.9156717658042908,0.5384676456451416,0.5117331147193909,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.86798095703125,0.4606005549430847,0.3239857852458954,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8869531750679016,0.4913243651390075,0.467542827129364,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.7678948044776917,0.3149590194225311,1.4325627088546753,291.1553039550781,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.22711181640625,291.15533447265625,1.0,0.690112829208374,1.0,1.0,0.3250859081745147,1.0,-3.686856746673584,2.641279935836792,1.0455769300460815,1.809730768203736,0.0,0.0,0.0,208.3844146728516,247.0,-0.2060227692127227,-0.0,4171.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.8087162971496582,0.3676412999629974,0.3338631093502044,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.9156717658042908,0.5384676456451416,0.5117331147193909,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.86798095703125,0.4606005549430847,0.3239857852458954,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8869531750679016,0.4913243651390075,0.467542827129364,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.7678948044776917,0.3149590194225311,1.4325627088546753,291.1553039550781,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.22711181640625,291.15533447265625,1.0,0.690112829208374,1.0,1.0,0.3250859081745147,1.0,-3.686856746673584,2.641279935836792,1.0455769300460815,1.809730768203736,0.0,0.0,0.0,208.3844146728516,247.0,-0.2060227692127227,-0.0,4171.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.7913647294044495,0.3680069744586944,0.3348356783390045,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.8952308297157288,0.5394586324691772,0.5133416056632996,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.8504651784896851,0.4619153439998626,0.3253989219665527,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.8682399988174438,0.4923350512981415,0.4691702723503113,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.7522291541099548,0.3154188394546509,1.437841534614563,291.15411376953125,291.1499938964844,288.75,287.119873046875,291.15386962890625,297.2243347167969,291.15411376953125,1.0,0.7004258632659912,1.0,1.0,0.3248403966426849,1.0,-3.699972629547119,2.651005268096924,1.0489674806594849,1.816571831703186,0.0,0.0,0.0,225.9231719970703,265.0,-1.230934500694275,-0.0,4317.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.7913647294044495,0.3680069744586944,0.3348356783390045,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.8952308297157288,0.5394586324691772,0.5133416056632996,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.8504651784896851,0.4619153439998626,0.3253989219665527,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.8682399988174438,0.4923350512981415,0.4691702723503113,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.7522291541099548,0.3154188394546509,1.437841534614563,291.15411376953125,291.1499938964844,288.75,287.119873046875,291.15386962890625,297.2243347167969,291.15411376953125,1.0,0.7004258632659912,1.0,1.0,0.3248403966426849,1.0,-3.699972629547119,2.651005268096924,1.0489674806594849,1.816571831703186,0.0,0.0,0.0,225.9231719970703,265.0,-1.230934500694275,-0.0,4317.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.7834498286247253,0.3681671321392059,0.3353071510791778,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8863071203231812,0.5399298071861267,0.5141289234161377,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.842725396156311,0.4625500738620758,0.3260940909385681,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8599057197570801,0.49281707406044,0.4699680805206299,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.7453088164329529,0.315626710653305,1.4404104948043823,291.1534118652344,291.1499938964844,288.75,287.119873046875,291.153076171875,297.22283935546875,291.1534118652344,1.0,0.7055947184562683,1.0,1.0,0.32471764087677,1.0,-3.706376314163208,2.655766010284424,1.0506103038787842,1.819924235343933,0.0,0.0,0.0,234.8568878173828,265.0,-1.5472227334976196,-0.0,4391.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.776059627532959,0.3683145046234131,0.3357693254947662,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8779797554016113,0.5403868556022644,0.5149053931236267,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.835574746131897,0.4631718397140503,0.3267819881439209,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.8522105813026428,0.4932856261730194,0.4707555472850799,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.7389213442802429,0.3158220946788788,1.4429341554641724,291.15283203125,291.1499938964844,288.75,287.119873046875,291.1525573730469,297.2212829589844,291.15283203125,1.0,0.7107514142990112,1.0,1.0,0.3246403932571411,1.0,-3.7126777172088623,2.660311698913574,1.0523661375045776,1.8230888843536377,0.0,0.0,0.0,243.85906982421875,268.0,-1.553682804107666,-0.0,4466.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7679092884063721,0.3685906827449798,0.3364143371582031,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8689007759094238,0.5412724018096924,0.5161576271057129,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8278850317001343,0.4643918573856354,0.327938437461853,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8439084887504578,0.4941958487033844,0.47203129529953,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7319307327270508,0.3161885142326355,1.446571707725525,291.1517639160156,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2182312011719,291.1517639160156,1.0,0.7169287800788879,1.0,1.0,0.3244859278202057,1.0,-3.722269058227539,2.667330741882324,1.0549383163452148,1.828107476234436,0.0,0.0,0.0,254.87139892578125,256.0,-1.5687028169631958,-0.0,4563.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7679092884063721,0.3685906827449798,0.3364143371582031,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8689007759094238,0.5412724018096924,0.5161576271057129,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8278850317001343,0.4643918573856354,0.327938437461853,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8439084887504578,0.4941958487033844,0.47203129529953,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7319307327270508,0.3161885142326355,1.446571707725525,291.1517639160156,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2182312011719,291.1517639160156,1.0,0.7169287800788879,1.0,1.0,0.3244859278202057,1.0,-3.722269058227539,2.667330741882324,1.0549383163452148,1.828107476234436,0.0,0.0,0.0,254.87139892578125,256.0,-1.5687028169631958,-0.0,4563.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7683156728744507,0.3688780069351196,0.3366533815860748,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8696079254150391,0.5421432852745056,0.5169618725776672,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8287608027458191,0.4656084775924682,0.3287708461284637,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8446134328842163,0.4950945079326629,0.4728616178035736,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7323693633079529,0.3165523409843445,1.4481264352798462,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.14990234375,297.2154846191406,291.1505126953125,1.0,0.7171573042869568,1.0,1.0,0.3243314325809479,1.0,-3.727402448654175,2.6713171005249023,1.056085467338562,1.8311645984649656,0.0,0.0,0.0,254.85401916503903,244.0,-1.7746238708496094,-0.0,4577.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7683156728744507,0.3688780069351196,0.3366533815860748,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8696079254150391,0.5421432852745056,0.5169618725776672,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8287608027458191,0.4656084775924682,0.3287708461284637,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8446134328842163,0.4950945079326629,0.4728616178035736,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7323693633079529,0.3165523409843445,1.4481264352798462,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.14990234375,297.2154846191406,291.1505126953125,1.0,0.7171573042869568,1.0,1.0,0.3243314325809479,1.0,-3.727402448654175,2.6713171005249023,1.056085467338562,1.8311645984649656,0.0,0.0,0.0,254.85401916503903,244.0,-1.7746238708496094,-0.0,4577.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7733192443847656,0.3692132830619812,0.3367109894752502,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8755622506141663,0.5430305600166321,0.5175453424453735,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8342404365539551,0.4668550491333008,0.3294495046138763,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8501519560813904,0.4960136711597442,0.4734748899936676,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7368025183677673,0.316954493522644,1.448721170425415,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2133483886719,291.1496887207031,1.0,0.7145596146583557,1.0,1.0,0.3242973983287811,1.0,-3.730446100234986,2.673482179641724,1.0569640398025513,1.832870960235596,0.0,0.0,0.0,248.8852996826172,232.0,-1.2710634469985962,-0.0,4548.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7733192443847656,0.3692132830619812,0.3367109894752502,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8755622506141663,0.5430305600166321,0.5175453424453735,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8342404365539551,0.4668550491333008,0.3294495046138763,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8501519560813904,0.4960136711597442,0.4734748899936676,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7368025183677673,0.316954493522644,1.448721170425415,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.2133483886719,291.1496887207031,1.0,0.7145596146583557,1.0,1.0,0.3242973983287811,1.0,-3.730446100234986,2.673482179641724,1.0569640398025513,1.832870960235596,0.0,0.0,0.0,248.8852996826172,232.0,-1.2710634469985962,-0.0,4548.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7810815572738647,0.3695921599864959,0.3367027044296264,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8846567869186401,0.5439359545707703,0.5180341005325317,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8424831032752991,0.468131959438324,0.3300668597221374,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8586394786834717,0.496955543756485,0.4739975333213806,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.743645966053009,0.3174033761024475,1.448987364768982,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.2118225097656,291.149169921875,1.0,0.710529088973999,1.0,1.0,0.3242633640766144,1.0,-3.732717514038086,2.675109386444092,1.0576080083847046,1.83421528339386,0.0,0.0,0.0,240.0184020996093,220.0,-0.9023465514183044,-0.0,4497.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7810815572738647,0.3695921599864959,0.3367027044296264,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8846567869186401,0.5439359545707703,0.5180341005325317,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8424831032752991,0.468131959438324,0.3300668597221374,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8586394786834717,0.496955543756485,0.4739975333213806,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.743645966053009,0.3174033761024475,1.448987364768982,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.2118225097656,291.149169921875,1.0,0.710529088973999,1.0,1.0,0.3242633640766144,1.0,-3.732717514038086,2.675109386444092,1.0576080083847046,1.83421528339386,0.0,0.0,0.0,240.0184020996093,220.0,-0.9023465514183044,-0.0,4497.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7857910990715027,0.3697940409183502,0.336686909198761,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8901448249816895,0.544391930103302,0.5182574391365051,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8474683165550232,0.4687790870666504,0.3303635120391845,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8637999296188354,0.497432678937912,0.4742401540279388,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7478227019309998,0.3176448941230774,1.4490787982940674,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.21124267578125,291.1489562988281,1.0,0.7081928849220276,1.0,1.0,0.324246346950531,1.0,-3.733726501464844,2.675839424133301,1.057887077331543,1.8348172903060915,0.0,0.0,0.0,234.93438720703125,220.0,-0.7773634791374207,-0.0,4468.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7909546494483948,0.3700017035007477,0.3366676270961761,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8961468935012817,0.5448472499847412,0.5184714198112488,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8529607653617859,0.4694302082061767,0.3306561112403869,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8694855570793152,0.4979124069213867,0.4744759500026703,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7524427771568298,0.3178962469100952,1.4491695165634155,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.2107238769531,291.1488952636719,1.0,0.7057339549064636,1.0,1.0,0.3242673575878143,1.0,-3.734705924987793,2.6764285564422607,1.0582774877548218,1.8352680206298828,0.0,0.0,0.0,229.60369873046875,208.0,-0.482595294713974,-0.0,4437.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7986658215522766,0.370292067527771,0.3366388380527496,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9051226377487184,0.5454647541046143,0.5187503099441528,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8612502813339233,0.4703212082386017,0.331050157546997,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8780433535575867,0.4985681474208832,0.4747892618179321,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7594437003135681,0.3182530701160431,1.449310541152954,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.210205078125,291.14898681640625,1.0,0.7022510170936584,1.0,1.0,0.3242958784103393,1.0,-3.736027956008911,2.6772167682647705,1.0588113069534302,1.835832953453064,0.0,0.0,0.0,222.0751953125,208.0,-0.1265674084424972,-0.0,4392.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8025454878807068,0.3704306781291961,0.3366248607635498,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9098607301712036,0.5457544922828674,0.5188782811164856,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8654704689979553,0.470741719007492,0.3312347531318664,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8823827505111694,0.4988772869110107,0.4749348759651184,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7630177140235901,0.3184253573417663,1.449385404586792,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2099914550781,291.1490783691406,1.0,0.7005776762962341,1.0,1.0,0.3243093192577362,1.0,-3.736652612686157,2.677591323852539,1.0590611696243286,1.8360871076583865,0.0,0.0,0.0,218.46600341796875,196.0,0.0038991407491266,-0.0,4371.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8154503703117371,0.3708719909191131,0.3365799486637115,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.927092432975769,0.5466541647911072,0.5192631483078003,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8801634907722473,0.4720603227615356,0.3318078219890594,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8973773121833801,0.499844491481781,0.4753816723823547,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7755126357078552,0.3189850747585296,1.4496713876724243,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.20947265625,291.1493530273437,1.0,0.6952141523361206,1.0,1.0,0.3243513107299804,1.0,-3.738632678985596,2.6787915229797363,1.0598413944244385,1.8368353843688965,0.0,0.0,0.0,206.923568725586,184.0,0.2598029673099518,-0.0,4303.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8154503703117371,0.3708719909191131,0.3365799486637115,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.927092432975769,0.5466541647911072,0.5192631483078003,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8801634907722473,0.4720603227615356,0.3318078219890594,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8973773121833801,0.499844491481781,0.4753816723823547,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7755126357078552,0.3189850747585296,1.4496713876724243,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.20947265625,291.1493530273437,1.0,0.6952141523361206,1.0,1.0,0.3243513107299804,1.0,-3.738632678985596,2.6787915229797363,1.0598413944244385,1.8368353843688965,0.0,0.0,0.0,206.923568725586,184.0,0.2598029673099518,-0.0,4303.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8293995261192322,0.3713189959526062,0.3365338444709778,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9469124674797058,0.5475426316261292,0.5196302533149719,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8972269296646118,0.4733797311782837,0.3323765695095062,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9153276681900024,0.5008083581924438,0.4758185744285583,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7901095747947693,0.3195686042308807,1.4500329494476318,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2091064453125,291.1496276855469,1.0,0.6897377371788025,1.0,1.0,0.3243829309940338,1.0,-3.74066424369812,2.680073499679565,1.060590744018555,1.837567448616028,0.0,0.0,0.0,195.17630004882807,172.0,0.3439401090145111,-0.0,4233.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8293995261192322,0.3713189959526062,0.3365338444709778,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9469124674797058,0.5475426316261292,0.5196302533149719,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8972269296646118,0.4733797311782837,0.3323765695095062,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9153276681900024,0.5008083581924438,0.4758185744285583,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7901095747947693,0.3195686042308807,1.4500329494476318,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2091064453125,291.1496276855469,1.0,0.6897377371788025,1.0,1.0,0.3243829309940338,1.0,-3.74066424369812,2.680073499679565,1.060590744018555,1.837567448616028,0.0,0.0,0.0,195.17630004882807,172.0,0.3439401090145111,-0.0,4233.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8455425500869751,0.3717672526836395,0.3364859521389007,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9679628610610962,0.5484169125556946,0.5199807286262512,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9179531335830688,0.4746952354907989,0.3329403400421142,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.937743604183197,0.5017649531364441,0.4762454330921173,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8070294857025146,0.3201708495616913,1.450464129447937,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2088623046875,291.1499328613281,1.0,0.6841949820518494,1.0,1.0,0.3244145214557647,1.0,-3.742738723754883,2.6813931465148926,1.061345458030701,1.8382757902145384,0.0,0.0,0.0,183.3264923095703,160.0,0.3881720602512359,-0.0,4163.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8455425500869751,0.3717672526836395,0.3364859521389007,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9679628610610962,0.5484169125556946,0.5199807286262512,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9179531335830688,0.4746952354907989,0.3329403400421142,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.937743604183197,0.5017649531364441,0.4762454330921173,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8070294857025146,0.3201708495616913,1.450464129447937,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2088623046875,291.1499328613281,1.0,0.6841949820518494,1.0,1.0,0.3244145214557647,1.0,-3.742738723754883,2.6813931465148926,1.061345458030701,1.8382757902145384,0.0,0.0,0.0,183.3264923095703,160.0,0.3881720602512359,-0.0,4163.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8548370003700256,0.3719910681247711,0.336461067199707,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9785279631614684,0.5488482713699341,0.520149827003479,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9304602742195128,0.4753505885601043,0.3332200646400451,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.950012743473053,0.5022396445274353,0.4764548540115356,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.816073477268219,0.3204778134822845,1.4507030248641968,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2087707519531,291.15008544921875,1.0,0.6814066171646118,1.0,1.0,0.3244303464889526,1.0,-3.743788242340088,2.6820626258850098,1.0617257356643677,1.8386293649673464,0.0,0.0,0.0,177.3800048828125,160.0,0.4054295718669891,-0.0,4128.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.86516273021698,0.3722141087055206,0.3364354372024536,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9888952374458312,0.5492757558822632,0.5203151106834412,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9439307451248168,0.4760037660598755,0.3334982991218567,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9626112580299376,0.5027107000350952,0.4766611754894256,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8255138993263245,0.3207879364490509,1.4509552717208862,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.20867919921875,291.1501770019531,1.0,0.6786096096038818,1.0,1.0,0.3244296014308929,1.0,-3.744842290878296,2.682788610458374,1.0620537996292114,1.8390394449234009,0.0,0.0,0.0,171.42637634277344,163.0,0.3398477137088775,-0.0,4093.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.875232994556427,0.3726480007171631,0.3366332054138183,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.997772753238678,0.5501167178153992,0.5209035873413086,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9565545320510864,0.4772983491420746,0.3342475593090057,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9738636016845704,0.503637969493866,0.4773317873477936,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8345810770988464,0.3214114904403686,1.452762007713318,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2084655761719,291.1503295898437,1.0,0.6771460175514221,1.0,1.0,0.3244281411170959,1.0,-3.749665498733521,2.6860971450805664,1.0635684728622437,1.8410669565200808,0.0,0.0,0.0,166.46463012695312,181.0,0.3233668208122253,-0.0,4074.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.875232994556427,0.3726480007171631,0.3366332054138183,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.997772753238678,0.5501167178153992,0.5209035873413086,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9565545320510864,0.4772983491420746,0.3342475593090057,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9738636016845704,0.503637969493866,0.4773317873477936,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8345810770988464,0.3214114904403686,1.452762007713318,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2084655761719,291.1503295898437,1.0,0.6771460175514221,1.0,1.0,0.3244281411170959,1.0,-3.749665498733521,2.6860971450805664,1.0635684728622437,1.8410669565200808,0.0,0.0,0.0,166.46463012695312,181.0,0.3233668208122253,-0.0,4074.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8652793765068054,0.3730258643627167,0.3371903896331787,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9892027378082277,0.5509076714515686,0.521872878074646,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9451727867126464,0.478542685508728,0.3352788686752319,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9631941914558412,0.5045142769813538,0.4783819615840912,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8260210156440735,0.32201087474823,1.4564982652664185,291.150634765625,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2079467773437,291.1506652832031,1.0,0.6816865801811218,1.0,1.0,0.3244266808032989,1.0,-3.758495807647705,2.692124366760254,1.0663714408874512,1.8449376821517944,0.0,0.0,0.0,172.36907958984375,199.0,0.4975238740444183,-0.0,4136.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8652793765068054,0.3730258643627167,0.3371903896331787,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9892027378082277,0.5509076714515686,0.521872878074646,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9451727867126464,0.478542685508728,0.3352788686752319,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9631941914558412,0.5045142769813538,0.4783819615840912,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8260210156440735,0.32201087474823,1.4564982652664185,291.150634765625,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2079467773437,291.1506652832031,1.0,0.6816865801811218,1.0,1.0,0.3244266808032989,1.0,-3.758495807647705,2.692124366760254,1.0663714408874512,1.8449376821517944,0.0,0.0,0.0,172.36907958984375,199.0,0.4975238740444183,-0.0,4136.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8472810983657837,0.3733153343200683,0.337890625,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9705184698104858,0.5516211986541748,0.523003101348877,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9224660992622375,0.4797065556049347,0.3364271521568298,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9410800933837892,0.5053139925003052,0.4795935750007629,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8096067905426025,0.3225500881671905,1.4610849618911743,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.20684814453125,291.15106201171875,1.0,0.6890462636947632,1.0,1.0,0.3244062960147857,1.0,-3.769057035446167,2.699381113052368,1.0696760416030884,1.8497309684753416,0.0,0.0,0.0,184.1779022216797,217.0,0.5181246399879456,-0.0,4241.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8472810983657837,0.3733153343200683,0.337890625,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9705184698104858,0.5516211986541748,0.523003101348877,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9224660992622375,0.4797065556049347,0.3364271521568298,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9410800933837892,0.5053139925003052,0.4795935750007629,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8096067905426025,0.3225500881671905,1.4610849618911743,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.20684814453125,291.15106201171875,1.0,0.6890462636947632,1.0,1.0,0.3244062960147857,1.0,-3.769057035446167,2.699381113052368,1.0696760416030884,1.8497309684753416,0.0,0.0,0.0,184.1779022216797,217.0,0.5181246399879456,-0.0,4241.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8285115957260132,0.3735223710536957,0.3386299610137939,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9465810656547546,0.5522587299346924,0.5241820812225342,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8990672826766968,0.4807913303375244,0.3376091718673706,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9156315922737122,0.5060389637947083,0.4808549284934997,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7904521226882935,0.3230241239070892,1.4659558534622192,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2052307128906,291.1513671875,1.0,0.6978638172149658,1.0,1.0,0.3243858814239502,1.0,-3.7801666259765625,2.7070045471191406,1.073162078857422,1.8548378944396973,0.0,0.0,0.0,199.09552001953125,235.0,0.4499638974666595,-0.0,4368.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
