time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8285115957260132,0.3735223710536957,0.3386299610137939,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9465810656547546,0.5522587299346924,0.5241820812225342,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8990672826766968,0.4807913303375244,0.3376091718673706,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9156315922737122,0.5060389637947083,0.4808549284934997,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7904521226882935,0.3230241239070892,1.4659558534622192,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2052307128906,291.1513671875,1.0,0.6978638172149658,1.0,1.0,0.3243858814239502,1.0,-3.7801666259765625,2.7070045471191406,1.073162078857422,1.8548378944396973,0.0,0.0,0.0,199.09552001953125,235.0,0.4499638974666595,-0.0,4368.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8195192217826843,0.3735975921154022,0.3389990627765655,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9340211749076844,0.5525500178337097,0.5247722268104553,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8885207176208496,0.4813051521778106,0.3381998836994171,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9039931297302246,0.506374716758728,0.4814868867397308,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7811859250068665,0.3232370913028717,1.4684098958969116,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2042236328125,291.1514892578125,1.0,0.7025676965713501,1.0,1.0,0.3243756890296936,1.0,-3.785745143890381,2.71082091331482,1.074924349784851,1.8574782609939573,0.0,0.0,0.0,207.25303649902344,235.0,0.4162497222423553,-0.0,4436.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8107089996337891,0.3736550509929657,0.3393628001213074,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9218275547027588,0.5528233647346497,0.5253567695617676,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8785223960876465,0.4818002581596374,0.3387859463691711,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8936120271682739,0.5066930055618286,0.482113778591156,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7724238038063049,0.3234345316886902,1.4708478450775146,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.2031555175781,291.15155029296875,1.0,0.7073760032653809,1.0,1.0,0.3243475556373596,1.0,-3.791280746459961,2.714668273925781,1.0766125917434692,1.8601524829864504,0.0,0.0,0.0,215.69956970214844,253.0,0.2771125435829162,-0.0,4506.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7974741458892822,0.3737132251262665,0.3399021625518799,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.905224084854126,0.5532081127166748,0.5262302160263062,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8645933270454407,0.4825210571289062,0.3396647274494171,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.879014790058136,0.507147490978241,0.4830525815486908,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7602515816688538,0.323709100484848,1.474502682685852,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2013854980469,291.1514892578125,1.0,0.7147813439369202,1.0,1.0,0.3243047893047333,1.0,-3.7995662689208975,2.720436811447144,1.0791294574737549,1.864161849021912,0.0,0.0,0.0,228.8919677734375,253.0,0.0619263052940368,-0.0,4616.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7934941053390503,0.3737249076366424,0.3400687873363495,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.900672197341919,0.553322434425354,0.5265017747879028,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8605199456214905,0.4827412664890289,0.3399388790130615,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8747158050537109,0.5072841644287109,0.4833450615406036,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7566988468170166,0.323790043592453,1.475642204284668,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2008056640625,291.1514587402344,1.0,0.7171315550804138,1.0,1.0,0.3242912888526916,1.0,-3.8021469116210938,2.7222342491149902,1.079912543296814,1.8654128313064573,0.0,0.0,0.0,233.12091064453125,271.0,0.0047438815236091,-0.0,4651.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7781531810760498,0.3737413585186004,0.3407416641712188,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8832567930221558,0.5537633299827576,0.5276079773902893,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8451139330863953,0.483621746301651,0.3410615622997284,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8583712577819824,0.5078198909759521,0.4845401644706726,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7432795166969299,0.3240997791290283,1.4803048372268677,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1982421875,291.1512451171875,1.0,0.7269310355186462,1.0,1.0,0.3242350220680237,1.0,-3.8126895427703857,2.7295820713043213,1.083107352256775,1.8705341815948489,0.0,0.0,0.0,250.956771850586,274.0,-0.1888653039932251,-0.0,4797.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7781531810760498,0.3737413585186004,0.3407416641712188,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8832567930221558,0.5537633299827576,0.5276079773902893,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8451139330863953,0.483621746301651,0.3410615622997284,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8583712577819824,0.5078198909759521,0.4845401644706726,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7432795166969299,0.3240997791290283,1.4803048372268677,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1982421875,291.1512451171875,1.0,0.7269310355186462,1.0,1.0,0.3242350220680237,1.0,-3.8126895427703857,2.7295820713043213,1.083107352256775,1.8705341815948489,0.0,0.0,0.0,250.956771850586,274.0,-0.1888653039932251,-0.0,4797.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7699141502380371,0.3737278282642364,0.3411263823509216,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8739767670631409,0.5541630387306213,0.5284034609794617,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8371483683586121,0.4844613969326019,0.3419541418552398,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8498250246047974,0.5083169937133789,0.4854266941547394,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7362610697746277,0.3243802189826965,1.4835413694381714,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1956481933594,291.15093994140625,1.0,0.7326507568359375,1.0,1.0,0.3241831064224243,1.0,-3.820150136947632,2.734812498092652,1.08533775806427,1.8742886781692505,0.0,0.0,0.0,261.8115539550781,262.0,-0.4117623567581177,-0.0,4890.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7699141502380371,0.3737278282642364,0.3411263823509216,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8739767670631409,0.5541630387306213,0.5284034609794617,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8371483683586121,0.4844613969326019,0.3419541418552398,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8498250246047974,0.5083169937133789,0.4854266941547394,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7362610697746277,0.3243802189826965,1.4835413694381714,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1956481933594,291.15093994140625,1.0,0.7326507568359375,1.0,1.0,0.3241831064224243,1.0,-3.820150136947632,2.734812498092652,1.08533775806427,1.8742886781692505,0.0,0.0,0.0,261.8115539550781,262.0,-0.4117623567581177,-0.0,4890.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7701966762542725,0.3737223744392395,0.3411012887954712,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8745126128196716,0.5545445084571838,0.528746485710144,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8378845453262329,0.4852872788906097,0.3425147235393524,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8503907322883606,0.5087994337081909,0.4858638644218445,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7367063164710999,0.3246620297431946,1.484707951545715,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1933288574219,291.1504211425781,1.0,0.7325207591056824,1.0,1.0,0.3241311907768249,1.0,-3.823144435882568,2.737003803253174,1.0861406326293943,1.8760095834732056,0.0,0.0,0.0,261.590087890625,250.0,-0.7111548781394958,-0.0,4897.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7701966762542725,0.3737223744392395,0.3411012887954712,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8745126128196716,0.5545445084571838,0.528746485710144,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8378845453262329,0.4852872788906097,0.3425147235393524,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8503907322883606,0.5087994337081909,0.4858638644218445,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7367063164710999,0.3246620297431946,1.484707951545715,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1933288574219,291.1504211425781,1.0,0.7325207591056824,1.0,1.0,0.3241311907768249,1.0,-3.823144435882568,2.737003803253174,1.0861406326293943,1.8760095834732056,0.0,0.0,0.0,261.590087890625,250.0,-0.7111548781394958,-0.0,4897.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7722252607345581,0.3737362325191498,0.3410090506076813,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8769509196281433,0.5547389388084412,0.5288221836090088,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8401792645454407,0.4857064187526703,0.3427259624004364,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8526856899261475,0.5090460777282715,0.4859881401062011,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7385838031768799,0.3248178362846374,1.4848814010620115,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1924133300781,291.15008544921875,1.0,0.7313001155853271,1.0,1.0,0.3241052329540252,1.0,-3.8237383365631104,2.737489700317383,1.0862486362457275,1.87643039226532,0.0,0.0,0.0,258.9725952148437,250.0,-0.8282156586647034,-0.0,4882.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7750231623649597,0.373759925365448,0.3408922553062439,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8802706599235535,0.5549360513687134,0.5288650989532471,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8432630300521851,0.4861296117305755,0.3429139256477356,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8558065295219421,0.5092965960502625,0.4860806465148926,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7411397099494934,0.324984610080719,1.484933853149414,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1916198730469,291.1498107910156,1.0,0.7296326160430908,1.0,1.0,0.3240985870361328,1.0,-3.824050664901733,2.7377216815948486,1.0863289833068848,1.8766520023345947,0.0,0.0,0.0,255.43777465820312,238.0,-0.7984300255775452,-0.0,4860.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7824907302856445,0.373833566904068,0.3406142592430115,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8890455365180969,0.5553367137908936,0.5288844108581543,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.851387619972229,0.486985445022583,0.3432431817054748,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8640896677970886,0.5098076462745667,0.4862027168273926,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7479375600814819,0.3253532648086548,1.484848141670227,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1904602050781,291.1493835449219,1.0,0.7253798842430115,1.0,1.0,0.3240852653980255,1.0,-3.8241803646087646,2.737842798233032,1.0863374471664429,1.876840591430664,0.0,0.0,0.0,246.48133850097656,226.0,-0.6558860540390015,-0.0,4802.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7824907302856445,0.373833566904068,0.3406142592430115,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8890455365180969,0.5553367137908936,0.5288844108581543,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.851387619972229,0.486985445022583,0.3432431817054748,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8640896677970886,0.5098076462745667,0.4862027168273926,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7479375600814819,0.3253532648086548,1.484848141670227,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1904602050781,291.1493835449219,1.0,0.7253798842430115,1.0,1.0,0.3240852653980255,1.0,-3.8241803646087646,2.737842798233032,1.0863374471664429,1.876840591430664,0.0,0.0,0.0,246.48133850097656,226.0,-0.6558860540390015,-0.0,4802.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7919516563415527,0.3739314079284668,0.3403060138225555,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9000791907310486,0.5557390451431274,0.5288496613502502,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8617017269134521,0.4878455996513366,0.3435346186161041,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8746206164360046,0.5103253126144409,0.4862752556800842,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7566350102424622,0.3257635831832886,1.4846818447113037,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.18975830078125,291.1490173339844,1.0,0.7204033732414246,1.0,1.0,0.3240719735622406,1.0,-3.8240058422088623,2.7377607822418213,1.086245059967041,1.8768693208694456,0.0,0.0,0.0,236.0449676513672,214.0,-0.5269116759300232,-0.0,4733.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7919516563415527,0.3739314079284668,0.3403060138225555,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9000791907310486,0.5557390451431274,0.5288496613502502,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8617017269134521,0.4878455996513366,0.3435346186161041,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8746206164360046,0.5103253126144409,0.4862752556800842,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7566350102424622,0.3257635831832886,1.4846818447113037,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.18975830078125,291.1490173339844,1.0,0.7204033732414246,1.0,1.0,0.3240719735622406,1.0,-3.8240058422088623,2.7377607822418213,1.086245059967041,1.8768693208694456,0.0,0.0,0.0,236.0449676513672,214.0,-0.5269116759300232,-0.0,4733.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8031009435653687,0.3740438520908355,0.3399844169616699,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.913608193397522,0.5561363101005554,0.5287817120552063,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8740289211273193,0.488701581954956,0.3438023924827575,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8871534466743469,0.5108426809310913,0.4863190948963165,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7671058177947998,0.3262096345424652,1.4845415353775024,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1893615722656,291.1490173339844,1.0,0.7150471806526184,1.0,1.0,0.3241091966629028,1.0,-3.8237435817718506,2.7374491691589355,1.086294412612915,1.8766701221466064,0.0,0.0,0.0,224.8480529785156,202.0,-0.1585190445184707,-0.0,4659.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8031009435653687,0.3740438520908355,0.3399844169616699,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.913608193397522,0.5561363101005554,0.5287817120552063,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8740289211273193,0.488701581954956,0.3438023924827575,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8871534466743469,0.5108426809310913,0.4863190948963165,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7671058177947998,0.3262096345424652,1.4845415353775024,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1893615722656,291.1490173339844,1.0,0.7150471806526184,1.0,1.0,0.3241091966629028,1.0,-3.8237435817718506,2.7374491691589355,1.086294412612915,1.8766701221466064,0.0,0.0,0.0,224.8480529785156,202.0,-0.1585190445184707,-0.0,4659.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8154548406600952,0.3741636574268341,0.3396571278572082,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9303165674209596,0.556523859500885,0.528691291809082,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8883658647537231,0.4895464777946472,0.3440530896186828,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9016171097755432,0.5113547444343567,0.4863446950912475,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7793791890144348,0.3266842365264892,1.4844670295715332,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1891784667969,291.1492004394531,1.0,0.7094983458518982,1.0,1.0,0.3241464495658874,1.0,-3.823483943939209,2.737135171890259,1.0863486528396606,1.8764562606811523,0.0,0.0,0.0,213.2860107421875,190.0,0.0897506698966026,-0.0,4583.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8154548406600952,0.3741636574268341,0.3396571278572082,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9303165674209596,0.556523859500885,0.528691291809082,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8883658647537231,0.4895464777946472,0.3440530896186828,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9016171097755432,0.5113547444343567,0.4863446950912475,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7793791890144348,0.3266842365264892,1.4844670295715332,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1891784667969,291.1492004394531,1.0,0.7094983458518982,1.0,1.0,0.3241464495658874,1.0,-3.823483943939209,2.737135171890259,1.0863486528396606,1.8764562606811523,0.0,0.0,0.0,213.2860107421875,190.0,0.0897506698966026,-0.0,4583.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8219446539878845,0.3742246031761169,0.3394918441772461,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9395575523376464,0.5567124485969543,0.5286383628845215,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.896327793598175,0.4899582266807556,0.3441700935363769,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.909881591796875,0.5116072297096252,0.48635134100914,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7862400412559509,0.3269313871860504,1.4844601154327393,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1891784667969,291.1492919921875,1.0,0.7066784501075745,1.0,1.0,0.3241650760173797,1.0,-3.823362112045288,2.7369842529296875,1.0863778591156006,1.8763500452041624,0.0,0.0,0.0,207.4254150390625,190.0,0.1725193113088607,-0.0,4544.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8287965655326843,0.374285340309143,0.3393255770206451,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9491948485374452,0.5568972229957581,0.5285809636116028,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9048671126365662,0.4903617799282074,0.3442809283733368,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9193035960197448,0.5118568539619446,0.4863544404506683,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7936074137687683,0.3271837830543518,1.4844725131988523,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1891784667969,291.1494140625,1.0,0.7038387656211853,1.0,1.0,0.3241807818412781,1.0,-3.82324481010437,2.736846446990967,1.0863984823226929,1.876253962516785,0.0,0.0,0.0,201.5359802246093,178.0,0.2245270609855651,-0.0,4505.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8415135145187378,0.3743863999843597,0.3390438258647918,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9658957719802856,0.5571982860565186,0.5284741520881653,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9219973087310792,0.4910226166248321,0.3444535732269287,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.937157154083252,0.5122691988945007,0.4863513708114624,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8071913719177246,0.3276185095310211,1.4845348596572876,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.18927001953125,291.1496276855469,1.0,0.6990318298339844,1.0,1.0,0.3242071270942688,1.0,-3.823056697845459,2.736622095108032,1.0864343643188477,1.876094102859497,0.0,0.0,0.0,191.59396362304688,178.0,0.2866914868354797,-0.0,4440.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8441541194915771,0.3744053542613983,0.3389897644519806,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.969104826450348,0.5572541356086731,0.5284522175788879,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.925639808177948,0.4911459684371948,0.3444845378398895,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.940774142742157,0.5123465657234192,0.4863495230674743,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8098987340927124,0.3277027606964111,1.4845525026321411,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1893005371094,291.149658203125,1.0,0.6981117129325867,1.0,1.0,0.3242121636867523,1.0,-3.823021411895752,2.7365801334381104,1.0864413976669312,1.8760634660720823,0.0,0.0,0.0,189.6949005126953,166.0,0.2963159084320068,-0.0,4427.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8626953363418579,0.3745217025279999,0.3386492729187011,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9889166951179504,0.5575931668281555,0.528305172920227,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9502149224281312,0.4919014871120453,0.3446665406227112,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9642301201820374,0.5128222703933716,0.4863299429416656,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8275241851806641,0.328237384557724,1.4846974611282349,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1894836425781,291.1499328613281,1.0,0.6923361420631409,1.0,1.0,0.3242435455322265,1.0,-3.8228046894073486,2.736319303512573,1.0864853858947754,1.875870704650879,0.0,0.0,0.0,177.80545043945312,184.0,0.3463167250156402,-0.0,4349.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8626953363418579,0.3745217025279999,0.3386492729187011,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9889166951179504,0.5575931668281555,0.528305172920227,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9502149224281312,0.4919014871120453,0.3446665406227112,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9642301201820374,0.5128222703933716,0.4863299429416656,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8275241851806641,0.328237384557724,1.4846974611282349,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1894836425781,291.1499328613281,1.0,0.6923361420631409,1.0,1.0,0.3242435455322265,1.0,-3.8228046894073486,2.736319303512573,1.0864853858947754,1.875870704650879,0.0,0.0,0.0,177.80545043945312,184.0,0.3463167250156402,-0.0,4349.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.859563946723938,0.3746146857738495,0.3388132154941559,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9859933257102966,0.5579109787940979,0.528685986995697,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9467459321022034,0.4926250278949737,0.3452320396900177,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9607766270637512,0.5132794380187988,0.4868408739566803,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8250486850738525,0.3287732899188995,1.4874515533447266,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.18963623046875,291.150146484375,1.0,0.6947510242462158,1.0,1.0,0.3242471516132355,1.0,-3.828059434890747,2.739893913269043,1.088165521621704,1.8781604766845703,0.0,0.0,0.0,179.96188354492188,202.0,0.427107572555542,-0.0,4378.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.859563946723938,0.3746146857738495,0.3388132154941559,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9859933257102966,0.5579109787940979,0.528685986995697,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9467459321022034,0.4926250278949737,0.3452320396900177,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9607766270637512,0.5132794380187988,0.4868408739566803,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8250486850738525,0.3287732899188995,1.4874515533447266,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.18963623046875,291.150146484375,1.0,0.6947510242462158,1.0,1.0,0.3242471516132355,1.0,-3.828059434890747,2.739893913269043,1.088165521621704,1.8781604766845703,0.0,0.0,0.0,179.96188354492188,202.0,0.427107572555542,-0.0,4378.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8447927236557007,0.3746171295642853,0.3391973972320556,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9701758623123168,0.5581516623497009,0.5293097496032715,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.927826166152954,0.4932537078857422,0.3459648787975311,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9423261284828186,0.5136622786521912,0.4875976741313934,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8116021156311035,0.3292548954486847,1.4914730787277222,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.189208984375,291.1506042480469,1.0,0.7008280754089355,1.0,1.0,0.3242507874965668,1.0,-3.83590316772461,2.7452211380004883,1.0906819105148315,1.8817111253738403,0.0,0.0,0.0,190.0092315673828,220.0,0.5689768195152283,-0.0,4466.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8447927236557007,0.3746171295642853,0.3391973972320556,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9701758623123168,0.5581516623497009,0.5293097496032715,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.927826166152954,0.4932537078857422,0.3459648787975311,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9423261284828186,0.5136622786521912,0.4875976741313934,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8116021156311035,0.3292548954486847,1.4914730787277222,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.189208984375,291.1506042480469,1.0,0.7008280754089355,1.0,1.0,0.3242507874965668,1.0,-3.83590316772461,2.7452211380004883,1.0906819105148315,1.8817111253738403,0.0,0.0,0.0,190.0092315673828,220.0,0.5689768195152283,-0.0,4466.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8360880017280579,0.374583750963211,0.3394188284873962,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9594742059707642,0.5582411289215088,0.529656708240509,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9162611961364746,0.4935312569141388,0.3463528752326965,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9305424690246582,0.5138236880302429,0.4880119562149048,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8029249906539917,0.3294704854488373,1.493678331375122,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1887512207031,291.1508178710937,1.0,0.7046576142311096,1.0,1.0,0.32425257563591,1.0,-3.8402059078216553,2.7481436729431152,1.0920621156692505,1.8836650848388672,0.0,0.0,0.0,196.6819000244141,220.0,0.5816460251808167,-0.0,4522.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8273236751556396,0.3745299875736236,0.3396463990211487,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.947797954082489,0.5583116412162781,0.5300118327140808,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.905013382434845,0.493786484003067,0.3467444479465484,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.918451964855194,0.5139665603637695,0.4884347915649414,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7938852906227112,0.3296698331832886,1.4959352016448977,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.18817138671875,291.15093994140625,1.0,0.7087910175323486,1.0,1.0,0.3242406845092773,1.0,-3.8446030616760254,2.751175880432129,1.0934271812438965,1.885708928108216,0.0,0.0,0.0,204.0258636474609,238.0,0.4931889176368713,-0.0,4583.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8100046515464783,0.3743663728237152,0.3400999009609222,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9237441420555116,0.5583977103233337,0.5307226777076721,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8847238421440125,0.494232565164566,0.3475212454795837,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8966696262359619,0.514198899269104,0.4892825782299042,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7763902544975281,0.3300212919712066,1.5004868507385254,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1866455078125,291.1510925292969,1.0,0.71762615442276,1.0,1.0,0.3242169022560119,1.0,-3.853437423706055,2.757274627685547,1.0961626768112185,1.8898251056671145,0.0,0.0,0.0,220.07440185546875,256.0,0.267760694026947,-0.0,4714.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8100046515464783,0.3743663728237152,0.3400999009609222,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9237441420555116,0.5583977103233337,0.5307226777076721,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8847238421440125,0.494232565164566,0.3475212454795837,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8966696262359619,0.514198899269104,0.4892825782299042,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7763902544975281,0.3300212919712066,1.5004868507385254,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1866455078125,291.1510925292969,1.0,0.71762615442276,1.0,1.0,0.3242169022560119,1.0,-3.853437423706055,2.757274627685547,1.0961626768112185,1.8898251056671145,0.0,0.0,0.0,220.07440185546875,256.0,0.267760694026947,-0.0,4714.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7928847074508667,0.3741383850574493,0.3405342400074005,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9024311900138856,0.5584174990653992,0.5314126014709473,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8664261102676392,0.4946000277996063,0.3482739329338074,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8777719736099243,0.5143671631813049,0.4901113212108612,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7606991529464722,0.3303160965442657,1.504981279373169,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1847229003906,291.1510925292969,1.0,0.7268471717834473,1.0,1.0,0.3241930902004242,1.0,-3.86210298538208,2.7632596492767334,1.0988432168960571,1.8938676118850708,0.0,0.0,0.0,237.2112579345703,274.0,0.0764072313904762,-0.0,4853.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
