time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7928847074508667,0.3741383850574493,0.3405342400074005,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9024311900138856,0.5584174990653992,0.5314126014709473,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8664261102676392,0.4946000277996063,0.3482739329338074,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8777719736099243,0.5143671631813049,0.4901113212108612,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7606991529464722,0.3303160965442657,1.504981279373169,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1847229003906,291.1510925292969,1.0,0.7268471717834473,1.0,1.0,0.3241930902004242,1.0,-3.86210298538208,2.7632596492767334,1.0988432168960571,1.8938676118850708,0.0,0.0,0.0,237.2112579345703,274.0,0.0764072313904762,-0.0,4853.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7774738669395447,0.373852401971817,0.340937077999115,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8848494291305542,0.5583766102790833,0.5320671200752258,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8505051136016846,0.4948938190937042,0.3489914536476135,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8611774444580078,0.5144770741462708,0.4909068346023559,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7471166253089905,0.3305607736110687,1.5093525648117063,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1825561523437,291.15087890625,1.0,0.7361924648284912,1.0,1.0,0.3241489231586456,1.0,-3.8704581260681152,2.769104242324829,1.1013537645339966,1.897842288017273,0.0,0.0,0.0,254.91616821289065,292.0,-0.1770236045122146,-0.0,4995.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7774738669395447,0.373852401971817,0.340937077999115,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8848494291305542,0.5583766102790833,0.5320671200752258,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8505051136016846,0.4948938190937042,0.3489914536476135,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8611774444580078,0.5144770741462708,0.4909068346023559,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7471166253089905,0.3305607736110687,1.5093525648117063,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1825561523437,291.15087890625,1.0,0.7361924648284912,1.0,1.0,0.3241489231586456,1.0,-3.8704581260681152,2.769104242324829,1.1013537645339966,1.897842288017273,0.0,0.0,0.0,254.91616821289065,292.0,-0.1770236045122146,-0.0,4995.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7639544010162354,0.3735160231590271,0.3413045406341553,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8693647980690002,0.5582818388938904,0.5326815843582153,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8367632031440735,0.4951210916042328,0.3496705293655395,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8468266725540161,0.514535665512085,0.4916645288467407,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7354105114936829,0.3307639360427856,1.513585329055786,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1802673339844,291.1505432128906,1.0,0.7455206513404846,1.0,1.0,0.324104756116867,1.0,-3.878464937210083,2.7747151851654053,1.1037498712539673,1.901665210723877,0.0,0.0,0.0,272.8913879394531,280.0,-0.3579687178134918,-0.0,5138.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7639544010162354,0.3735160231590271,0.3413045406341553,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8693647980690002,0.5582818388938904,0.5326815843582153,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8367632031440735,0.4951210916042328,0.3496705293655395,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8468266725540161,0.514535665512085,0.4916645288467407,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7354105114936829,0.3307639360427856,1.513585329055786,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1802673339844,291.1505432128906,1.0,0.7455206513404846,1.0,1.0,0.324104756116867,1.0,-3.878464937210083,2.7747151851654053,1.1037498712539673,1.901665210723877,0.0,0.0,0.0,272.8913879394531,280.0,-0.3579687178134918,-0.0,5138.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7616738080978394,0.3733367025852203,0.3412653803825378,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8668143153190613,0.5582196116447449,0.5327525734901428,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8345563411712646,0.4952176809310913,0.3498335480690002,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8445014357566833,0.5145507454872131,0.4918076992034912,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7335392236709595,0.3308537304401397,1.5145939588546753,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1791076660156,291.1504211425781,1.0,0.7467017769813538,1.0,1.0,0.3240826725959778,1.0,-3.8800923824310303,2.775887489318848,1.104204773902893,1.9025779962539675,0.0,0.0,0.0,276.10955810546875,280.0,-0.4471278190612793,-0.0,5164.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7614002227783203,0.3731658160686493,0.3411173820495605,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8665981292724609,0.5581576228141785,0.5327030420303345,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8344404697418213,0.4953140318393707,0.3499067425727844,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8443384170532227,0.5145668387413025,0.4918309450149536,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7334585189819336,0.3309478163719177,1.515044927597046,291.150146484375,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17803955078125,291.1501159667969,1.0,0.7467355728149414,1.0,1.0,0.3240734338760376,1.0,-3.880515813827514,2.776207447052002,1.1043083667755127,1.9028350114822388,0.0,0.0,0.0,276.365234375,268.0,-0.6067334413528442,-0.0,5167.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7638021111488342,0.3728831708431244,0.3407144248485565,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8695703148841858,0.55805504322052,0.5324551463127136,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8372499346733093,0.4955011904239654,0.3499245941638946,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8471627831459045,0.5146101713180542,0.4917189180850982,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.735909104347229,0.3311479687690735,1.5151913166046145,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1764831542969,291.14959716796875,1.0,0.744749903678894,1.0,1.0,0.3240563869476318,1.0,-3.8797976970672607,2.775773048400879,1.1040247678756714,1.902602314949036,0.0,0.0,0.0,272.5792236328125,268.0,-0.7507787346839905,-0.0,5140.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7641328573226929,0.3728603422641754,0.3406747877597809,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8699698448181152,0.558046817779541,0.5324277281761169,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8376206755638123,0.4955179989337921,0.349921703338623,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.847539484500885,0.5146148204803467,0.4917034208774566,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7362312078475952,0.3311671912670135,1.5151808261871338,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1763916015625,291.1495666503906,1.0,0.7444964051246643,1.0,1.0,0.3240548968315124,1.0,-3.879682302474976,2.7756991386413574,1.1039831638336182,1.902557373046875,0.0,0.0,0.0,272.0813903808594,256.0,-0.7578130960464478,-0.0,5136.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7697672247886658,0.3725986182689667,0.3401336073875427,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8766932487487793,0.5579533576965332,0.5320224165916443,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8438118696212769,0.4957349598407745,0.3498380780220032,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8538695573806763,0.5146840214729309,0.4914495050907135,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7416017055511475,0.3314345180988312,1.5148284435272217,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1753845214844,291.14898681640625,1.0,0.7404436469078064,1.0,1.0,0.3240363895893097,1.0,-3.877713918685913,2.77441930770874,1.1032946109771729,1.9017512798309328,0.0,0.0,0.0,264.0133972167969,244.0,-0.7683247923851013,-0.0,5077.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7697672247886658,0.3725986182689667,0.3401336073875427,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8766932487487793,0.5579533576965332,0.5320224165916443,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8438118696212769,0.4957349598407745,0.3498380780220032,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8538695573806763,0.5146840214729309,0.4914495050907135,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7416017055511475,0.3314345180988312,1.5148284435272217,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1753845214844,291.14898681640625,1.0,0.7404436469078064,1.0,1.0,0.3240363895893097,1.0,-3.877713918685913,2.77441930770874,1.1032946109771729,1.9017512798309328,0.0,0.0,0.0,264.0133972167969,244.0,-0.7683247923851013,-0.0,5077.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7773944735527039,0.3723697662353515,0.3395526707172394,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8856979608535767,0.5578714609146118,0.5315539836883545,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8521021604537964,0.4959567189216614,0.3497035205364227,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8623844385147095,0.5147687792778015,0.4911362528800964,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7487981915473938,0.3317478597164154,1.5143284797668457,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1749267578125,291.1488037109375,1.0,0.7354611158370972,1.0,1.0,0.324070543050766,1.0,-3.875310659408569,2.772662401199341,1.1026482582092283,1.9005606174469,0.0,0.0,0.0,254.00747680664065,232.0,-0.4138848483562469,-0.0,5003.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7773944735527039,0.3723697662353515,0.3395526707172394,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8856979608535767,0.5578714609146118,0.5315539836883545,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8521021604537964,0.4959567189216614,0.3497035205364227,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8623844385147095,0.5147687792778015,0.4911362528800964,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7487981915473938,0.3317478597164154,1.5143284797668457,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1749267578125,291.1488037109375,1.0,0.7354611158370972,1.0,1.0,0.324070543050766,1.0,-3.875310659408569,2.772662401199341,1.1026482582092283,1.9005606174469,0.0,0.0,0.0,254.00747680664065,232.0,-0.4138848483562469,-0.0,5003.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7865875959396362,0.3721621930599212,0.3389577269554138,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8964715003967285,0.5577938556671143,0.5310539603233337,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8621245622634888,0.4961737394332886,0.3495397269725799,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8726756572723389,0.5148614048957825,0.4907948076725006,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7575244307518005,0.3321000337600708,1.5138325691223145,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1748962402344,291.1487731933594,1.0,0.7300132513046265,1.0,1.0,0.3241046965122223,1.0,-3.872787952423096,2.7708189487457275,1.1019691228866575,1.899306416511536,0.0,0.0,0.0,243.0470428466797,220.0,-0.1416822522878646,-0.0,4923.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7865875959396362,0.3721621930599212,0.3389577269554138,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8964715003967285,0.5577938556671143,0.5310539603233337,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8621245622634888,0.4961737394332886,0.3495397269725799,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8726756572723389,0.5148614048957825,0.4907948076725006,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7575244307518005,0.3321000337600708,1.5138325691223145,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1748962402344,291.1487731933594,1.0,0.7300132513046265,1.0,1.0,0.3241046965122223,1.0,-3.872787952423096,2.7708189487457275,1.1019691228866575,1.899306416511536,0.0,0.0,0.0,243.0470428466797,220.0,-0.1416822522878646,-0.0,4923.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7917332053184509,0.3720634877681732,0.3386575877666473,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.902471363544464,0.5577541589736938,0.5307952761650085,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.867775559425354,0.4962768852710724,0.3494485318660736,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8784645199775696,0.5149081945419312,0.4906167387962341,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7624610662460327,0.3322890400886535,1.513605713844299,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17498779296875,291.1488037109375,1.0,0.727182149887085,1.0,1.0,0.3241218030452728,1.0,-3.871518850326538,2.769890308380127,1.101628661155701,1.898686170578003,0.0,0.0,0.0,237.3533630371093,220.0,-0.0405044928193092,-0.0,4882.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7972214818000793,0.3719664216041565,0.338356465101242,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.909079611301422,0.557712733745575,0.5305323600769043,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8738455772399902,0.4963752329349518,0.349352091550827,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8846665620803833,0.5149539709091187,0.4904351234436035,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7677772045135498,0.3324847817420959,1.513396143913269,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1751403808594,291.14892578125,1.0,0.7243088483810425,1.0,1.0,0.3241468667984009,1.0,-3.870253324508667,2.7689361572265625,1.1013169288635254,1.898046970367432,0.0,0.0,0.0,231.58258056640625,208.0,0.0849494263529777,-0.0,4840.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8091837167739868,0.3717745542526245,0.3377513885498047,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.924637734889984,0.557622492313385,0.5299942493438721,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.887304425239563,0.4965539872646332,0.3491431772708893,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8983502388000488,0.5150402784347534,0.4900616705417633,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.779613733291626,0.3328939378261566,1.5130319595336914,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.17559814453125,291.1492004394531,1.0,0.7184721827507019,1.0,1.0,0.3241970539093017,1.0,-3.867738485336304,2.7670347690582275,1.1007037162780762,1.8967821598052976,0.0,0.0,0.0,219.88970947265625,196.0,0.2836348116397857,-0.0,4755.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8091837167739868,0.3717745542526245,0.3377513885498047,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.924637734889984,0.557622492313385,0.5299942493438721,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.887304425239563,0.4965539872646332,0.3491431772708893,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8983502388000488,0.5150402784347534,0.4900616705417633,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.779613733291626,0.3328939378261566,1.5130319595336914,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.17559814453125,291.1492004394531,1.0,0.7184721827507019,1.0,1.0,0.3241970539093017,1.0,-3.867738485336304,2.7670347690582275,1.1007037162780762,1.8967821598052976,0.0,0.0,0.0,219.88970947265625,196.0,0.2836348116397857,-0.0,4755.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8218997716903687,0.3715812861919403,0.3371417820453644,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9425312280654908,0.5575186014175415,0.5294396877288818,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9026500582695008,0.496703565120697,0.3489115834236145,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9145240187644958,0.5151153206825256,0.4896741509437561,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7931853532791138,0.3333224058151245,1.512737512588501,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1761779785156,291.1495361328125,1.0,0.7125524282455444,1.0,1.0,0.3242472112178802,1.0,-3.8652384281158447,2.765145063400269,1.1000934839248655,1.8955153226852417,0.0,0.0,0.0,208.0801696777344,184.0,0.4056714475154876,-0.0,4670.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8218997716903687,0.3715812861919403,0.3371417820453644,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9425312280654908,0.5575186014175415,0.5294396877288818,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9026500582695008,0.496703565120697,0.3489115834236145,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9145240187644958,0.5151153206825256,0.4896741509437561,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7931853532791138,0.3333224058151245,1.512737512588501,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1761779785156,291.1495361328125,1.0,0.7125524282455444,1.0,1.0,0.3242472112178802,1.0,-3.8652384281158447,2.765145063400269,1.1000934839248655,1.8955153226852417,0.0,0.0,0.0,208.0801696777344,184.0,0.4056714475154876,-0.0,4670.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8360221982002258,0.3713828921318054,0.3365266323089599,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9617519378662108,0.5573990345001221,0.5288692712783813,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9215518832206726,0.4968221783638,0.3486579954624176,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9344854354858398,0.5151766538619995,0.4892726242542267,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.808620035648346,0.3337646722793579,1.5124993324279783,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17681884765625,291.1497802734375,1.0,0.7065760493278503,1.0,1.0,0.3242674767971039,1.0,-3.8627359867095934,2.763357400894165,1.0993787050247192,1.894345760345459,0.0,0.0,0.0,196.2199249267578,172.0,0.339810311794281,-0.0,4584.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8360221982002258,0.3713828921318054,0.3365266323089599,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9617519378662108,0.5573990345001221,0.5288692712783813,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9215518832206726,0.4968221783638,0.3486579954624176,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9344854354858398,0.5151766538619995,0.4892726242542267,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.808620035648346,0.3337646722793579,1.5124993324279783,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17681884765625,291.1497802734375,1.0,0.7065760493278503,1.0,1.0,0.3242674767971039,1.0,-3.8627359867095934,2.763357400894165,1.0993787050247192,1.894345760345459,0.0,0.0,0.0,196.2199249267578,172.0,0.339810311794281,-0.0,4584.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8527076840400696,0.3711755573749542,0.3359029293060303,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9812978506088256,0.5572590827941895,0.5282791256904602,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9443243145942688,0.4969022870063782,0.3483774065971374,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9568098783493042,0.5152193903923035,0.4888531267642975,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8252248167991638,0.3342190384864807,1.5123125314712524,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.177490234375,291.14996337890625,1.0,0.700549304485321,1.0,1.0,0.3242877423763275,1.0,-3.860208988189697,2.761557102203369,1.0986517667770386,1.8931643962860107,0.0,0.0,0.0,184.324935913086,175.0,0.2968445122241974,-0.0,4498.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8527076840400696,0.3711755573749542,0.3359029293060303,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9812978506088256,0.5572590827941895,0.5282791256904602,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9443243145942688,0.4969022870063782,0.3483774065971374,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9568098783493042,0.5152193903923035,0.4888531267642975,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8252248167991638,0.3342190384864807,1.5123125314712524,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.177490234375,291.14996337890625,1.0,0.700549304485321,1.0,1.0,0.3242877423763275,1.0,-3.860208988189697,2.761557102203369,1.0986517667770386,1.8931643962860107,0.0,0.0,0.0,184.324935913086,175.0,0.2968445122241974,-0.0,4498.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8575953245162964,0.3710688352584839,0.3356942534446716,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.98630690574646,0.5571846961975098,0.5280904769897461,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9506672620773317,0.4969328641891479,0.3483124673366546,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9628283977508544,0.5152366757392883,0.4887501895427704,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8299685716629028,0.3344497382640838,1.5127596855163574,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1778564453125,291.1500244140625,1.0,0.6993060111999512,1.0,1.0,0.3242978751659393,1.0,-3.860061883926392,2.7614245414733887,1.098637342453003,1.893040657043457,0.0,0.0,0.0,181.2413787841797,175.0,0.2954362332820892,-0.0,4478.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603274822235107,0.370949923992157,0.3355308473110199,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.988986313343048,0.5570988059043884,0.5279493927955627,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9541602730751038,0.4969461560249328,0.3482789099216461,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9661135673522948,0.515242874622345,0.4886951744556427,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8327174186706543,0.3346763849258423,1.5134670734405518,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1781921386719,291.150146484375,1.0,0.6986332535743713,1.0,1.0,0.3242971003055572,1.0,-3.8604390621185294,2.761680126190185,1.0987590551376345,1.8932222127914429,0.0,0.0,0.0,179.58843994140625,193.0,0.3112371563911438,-0.0,4468.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8505849242210388,0.3706623613834381,0.3355113565921783,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9792388081550598,0.5568851828575134,0.527995765209198,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.942053496837616,0.4969119727611542,0.3484420478343963,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.954613983631134,0.5152136087417603,0.4889141619205475,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8242607712745667,0.3351061940193176,1.5165274143218994,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17852783203125,291.150390625,1.0,0.7025330066680908,1.0,1.0,0.3242955207824707,1.0,-3.8646085262298575,2.7645297050476074,1.1000789403915403,1.8951033353805544,0.0,0.0,0.0,185.68142700195312,211.0,0.3872230947017669,-0.0,4520.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8505849242210388,0.3706623613834381,0.3355113565921783,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9792388081550598,0.5568851828575134,0.527995765209198,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.942053496837616,0.4969119727611542,0.3484420478343963,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.954613983631134,0.5152136087417603,0.4889141619205475,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8242607712745667,0.3351061940193176,1.5165274143218994,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17852783203125,291.150390625,1.0,0.7025330066680908,1.0,1.0,0.3242955207824707,1.0,-3.8646085262298575,2.7645297050476074,1.1000789403915403,1.8951033353805544,0.0,0.0,0.0,185.68142700195312,211.0,0.3872230947017669,-0.0,4520.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8338452577590942,0.3702779114246368,0.3356296420097351,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9594311714172364,0.5565882921218872,0.5282001495361328,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9195733666419984,0.4967665374279022,0.348702609539032,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9324420094490052,0.5151008367538452,0.489291101694107,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8084993362426758,0.33547243475914,1.5204334259033203,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1782531738281,291.15069580078125,1.0,0.7091994285583496,1.0,1.0,0.3242939710617065,1.0,-3.8704638481140137,2.768520832061768,1.1019432544708252,1.8977972269058228,0.0,0.0,0.0,197.7350616455078,229.0,0.43408864736557,-0.0,4617.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8338452577590942,0.3702779114246368,0.3356296420097351,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9594311714172364,0.5565882921218872,0.5282001495361328,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9195733666419984,0.4967665374279022,0.348702609539032,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9324420094490052,0.5151008367538452,0.489291101694107,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8084993362426758,0.33547243475914,1.5204334259033203,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1782531738281,291.15069580078125,1.0,0.7091994285583496,1.0,1.0,0.3242939710617065,1.0,-3.8704638481140137,2.768520832061768,1.1019432544708252,1.8977972269058228,0.0,0.0,0.0,197.7350616455078,229.0,0.43408864736557,-0.0,4617.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8161590695381165,0.3698050677776336,0.3357767760753631,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9352909326553344,0.5562111139297485,0.5284441113471985,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8970698118209839,0.4965150356292724,0.3489741683006286,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.908353328704834,0.5149068236351013,0.489706814289093,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7903545498847961,0.3357731997966766,1.5245949029922483,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1773986816406,291.1508483886719,1.0,0.7172175645828247,1.0,1.0,0.3242708146572113,1.0,-3.87677001953125,2.772892951965332,1.103877067565918,1.9007761478424072,0.0,0.0,0.0,212.7489471435547,247.0,0.2495168894529342,-0.0,4734.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8161590695381165,0.3698050677776336,0.3357767760753631,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9352909326553344,0.5562111139297485,0.5284441113471985,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8970698118209839,0.4965150356292724,0.3489741683006286,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.908353328704834,0.5149068236351013,0.489706814289093,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7903545498847961,0.3357731997966766,1.5245949029922483,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1773986816406,291.1508483886719,1.0,0.7172175645828247,1.0,1.0,0.3242708146572113,1.0,-3.87677001953125,2.772892951965332,1.103877067565918,1.9007761478424072,0.0,0.0,0.0,212.7489471435547,247.0,0.2495168894529342,-0.0,4734.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.798234224319458,0.3692516386508941,0.3359096348285675,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9115939736366272,0.5557568073272705,0.5286776423454285,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8769797682762146,0.4961610436439514,0.3492201864719391,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8877885937690735,0.5146344900131226,0.4901109337806701,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7732361555099487,0.3360116481781006,1.5287714004516602,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.17608642578125,291.1508483886719,1.0,0.7258843779563904,1.0,1.0,0.324247658252716,1.0,-3.8830201625823975,2.777230739593506,1.1057896614074707,1.9037318229675293,0.0,0.0,0.0,229.37014770507807,265.0,0.0525502264499664,-0.0,4863.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.798234224319458,0.3692516386508941,0.3359096348285675,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9115939736366272,0.5557568073272705,0.5286776423454285,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8769797682762146,0.4961610436439514,0.3492201864719391,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8877885937690735,0.5146344900131226,0.4901109337806701,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7732361555099487,0.3360116481781006,1.5287714004516602,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.17608642578125,291.1508483886719,1.0,0.7258843779563904,1.0,1.0,0.324247658252716,1.0,-3.8830201625823975,2.777230739593506,1.1057896614074707,1.9037318229675293,0.0,0.0,0.0,229.37014770507807,265.0,0.0525502264499664,-0.0,4863.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7896477580070496,0.3689461648464203,0.3359628319740295,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9013867974281312,0.555500864982605,0.5287808775901794,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8677617907524109,0.4959453642368316,0.3493262529373169,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8783614635467529,0.5144689679145813,0.4902989864349365,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7654064297676086,0.3361086547374725,1.5308235883712769,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1752624511719,291.1507873535156,1.0,0.7303321957588196,1.0,1.0,0.3242360949516296,1.0,-3.886033296585083,2.77932357788086,1.1067097187042236,1.905157327651977,0.0,0.0,0.0,238.0321044921875,265.0,-0.0365502648055553,-0.0,4930.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
