time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.781549870967865,0.3686251044273376,0.3360068500041961,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.892123818397522,0.5552288889884949,0.5288742184638977,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8591770529747009,0.4957079589366913,0.3494210243225097,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8695440888404846,0.5142871141433716,0.4904767870903015,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7581294178962708,0.3361939489841461,1.5328468084335327,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.1744079589844,291.1506652832031,1.0,0.7348061800003052,1.0,1.0,0.3242195546627044,1.0,-3.888961315155029,2.7813756465911865,1.1075856685638428,1.906559586524964,0.0,0.0,0.0,246.82492065429688,283.0,-0.1438439339399337,-0.0,4997.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7668587565422058,0.3679402470588684,0.3360656201839447,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8752363920211792,0.554639995098114,0.529028594493866,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8438066244125366,0.4951719641685486,0.3495752513408661,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8537052273750305,0.5138774514198303,0.4907991588115692,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7451397776603699,0.3363332748413086,1.536798119544983,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1725769042969,291.150390625,1.0,0.7437700033187866,1.0,1.0,0.3241864740848541,1.0,-3.8945491313934326,2.7853004932403564,1.1092487573623655,1.909240245819092,0.0,0.0,0.0,264.6615295410156,286.0,-0.3302408754825592,-0.0,5133.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7668587565422058,0.3679402470588684,0.3360656201839447,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8752363920211792,0.554639995098114,0.529028594493866,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8438066244125366,0.4951719641685486,0.3495752513408661,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8537052273750305,0.5138774514198303,0.4907991588115692,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7451397776603699,0.3363332748413086,1.536798119544983,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1725769042969,291.150390625,1.0,0.7437700033187866,1.0,1.0,0.3241864740848541,1.0,-3.8945491313934326,2.7853004932403564,1.1092487573623655,1.909240245819092,0.0,0.0,0.0,264.6615295410156,286.0,-0.3302408754825592,-0.0,5133.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7587764263153076,0.3672171235084533,0.3358261585235595,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8659932613372803,0.5540033578872681,0.5288631319999695,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8354633450508118,0.4945712685585022,0.3494806885719299,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8451566696166992,0.5134188532829285,0.4908004105091095,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7382484674453735,0.3364423513412475,1.539305567741394,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1706848144531,291.14996337890625,1.0,0.7486985325813293,1.0,1.0,0.3241534233093261,1.0,-3.896971225738525,2.787059783935547,1.1099114418029783,1.9105229377746584,0.0,0.0,0.0,275.4325256347656,274.0,-0.5592256784439087,-0.0,5212.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7587764263153076,0.3672171235084533,0.3358261585235595,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8659932613372803,0.5540033578872681,0.5288631319999695,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8354633450508118,0.4945712685585022,0.3494806885719299,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8451566696166992,0.5134188532829285,0.4908004105091095,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7382484674453735,0.3364423513412475,1.539305567741394,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1706848144531,291.14996337890625,1.0,0.7486985325813293,1.0,1.0,0.3241534233093261,1.0,-3.896971225738525,2.787059783935547,1.1099114418029783,1.9105229377746584,0.0,0.0,0.0,275.4325256347656,274.0,-0.5592256784439087,-0.0,5212.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7582700252532959,0.3663139045238495,0.3350787162780761,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8656554818153381,0.553160548210144,0.5281434655189514,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.835128664970398,0.4937513768672943,0.3489661812782287,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8449037671089172,0.5127519965171814,0.4902456998825073,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7382854223251343,0.3363600671291351,1.5392590761184692,291.14892578125,291.1499938964844,288.74908447265625,287.1195068359375,291.1479187011719,297.167236328125,291.1488342285156,1.0,0.7477903366088867,1.0,1.0,0.3241492509841919,1.0,-3.89387321472168,2.7849507331848145,1.1089223623275757,1.909219026565552,0.0,0.0,0.0,275.21337890625,262.0,-1.5597422122955322,-0.0,5201.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7582700252532959,0.3663139045238495,0.3350787162780761,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8656554818153381,0.553160548210144,0.5281434655189514,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.835128664970398,0.4937513768672943,0.3489661812782287,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8449037671089172,0.5127519965171814,0.4902456998825073,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7382854223251343,0.3363600671291351,1.5392590761184692,291.14892578125,291.1499938964844,288.74908447265625,287.1195068359375,291.1479187011719,297.167236328125,291.1488342285156,1.0,0.7477903366088867,1.0,1.0,0.3241492509841919,1.0,-3.89387321472168,2.7849507331848145,1.1089223623275757,1.909219026565552,0.0,0.0,0.0,275.21337890625,262.0,-1.5597422122955322,-0.0,5201.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.76127690076828,0.3651671409606933,0.3339020907878876,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8695042133331299,0.5520337224006653,0.5269374847412109,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8385446667671204,0.4926411211490631,0.3480868339538574,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8485366702079773,0.5117969512939453,0.4892008006572723,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.7415198087692261,0.3359870612621307,1.5368881225585938,291.145751953125,291.1499938964844,288.7463684082031,287.11846923828125,291.1437072753906,297.1613464355469,291.1455993652344,1.0,0.7439719438552856,1.0,1.0,0.3241450786590576,1.0,-3.885841608047485,2.7794859409332275,1.1063555479049685,1.905598402023316,0.0,0.0,0.0,269.43145751953125,250.0,-3.81661605834961,-0.0,5138.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.76127690076828,0.3651671409606933,0.3339020907878876,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8695042133331299,0.5520337224006653,0.5269374847412109,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8385446667671204,0.4926411211490631,0.3480868339538574,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8485366702079773,0.5117969512939453,0.4892008006572723,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.7415198087692261,0.3359870612621307,1.5368881225585938,291.145751953125,291.1499938964844,288.7463684082031,287.11846923828125,291.1437072753906,297.1613464355469,291.1455993652344,1.0,0.7439719438552856,1.0,1.0,0.3241450786590576,1.0,-3.885841608047485,2.7794859409332275,1.1063555479049685,1.905598402023316,0.0,0.0,0.0,269.43145751953125,250.0,-3.81661605834961,-0.0,5138.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.7635853290557861,0.3645296394824981,0.3332100510597229,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.8723873496055603,0.5513907670974731,0.5262110233306885,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.8411089181900024,0.4920046031475067,0.3475545048713684,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.8512465953826904,0.5112384557723999,0.4885532855987549,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.7438663244247437,0.3357180655002594,1.5350995063781738,291.1434326171875,291.1499938964844,288.7443542480469,287.11767578125,291.140869140625,297.1578674316406,291.14324951171875,1.0,0.7413893938064575,1.0,1.0,0.3241429924964905,1.0,-3.880563259124756,2.7758963108062744,1.104667067527771,1.903196930885315,0.0,0.0,0.0,265.3866882324219,250.0,-5.046890258789063,-0.0,5095.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.7662917971611023,0.3638577759265899,0.3324684500694275,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.875742495059967,0.5507040023803711,0.5254234075546265,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.8440970182418823,0.4913228750228882,0.3469760715961456,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.8544012904167175,0.510635256767273,0.487843781709671,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.7465760111808777,0.3354046642780304,1.5330147743225098,291.1410217285156,291.1499938964844,288.7419128417969,287.1167297363281,291.1383361816406,297.1541442871094,291.1408386230469,1.0,0.7385093569755554,1.0,1.0,0.32424196600914,1.0,-3.874665498733521,2.771547794342041,1.1031177043914795,1.9001810550689693,0.0,0.0,0.0,260.86346435546875,238.0,-5.735177516937256,-0.0,5047.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7726597189903259,0.3624307215213775,0.3308763206005096,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.8835768699645996,0.5492232441902161,0.5237106680870056,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8511046767234802,0.4898476898670196,0.3457145988941192,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8617917895317078,0.5093191862106323,0.4862849116325378,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7528867721557617,0.3346720933914184,1.528190851211548,291.1356506347656,291.1499938964844,288.7357482910156,287.1142883300781,291.1322937011719,297.1463317871094,291.1354064941406,1.0,0.7321491241455078,1.0,1.0,0.3244399130344391,1.0,-3.861490488052368,2.7618660926818848,1.0996243953704834,1.8934943675994875,0.0,0.0,0.0,250.9252166748047,226.0,-7.155630588531494,-0.0,4941.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7726597189903259,0.3624307215213775,0.3308763206005096,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.8835768699645996,0.5492232441902161,0.5237106680870056,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8511046767234802,0.4898476898670196,0.3457145988941192,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8617917895317078,0.5093191862106323,0.4862849116325378,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7528867721557617,0.3346720933914184,1.528190851211548,291.1356506347656,291.1499938964844,288.7357482910156,287.1142883300781,291.1322937011719,297.1463317871094,291.1354064941406,1.0,0.7321491241455078,1.0,1.0,0.3244399130344391,1.0,-3.861490488052368,2.7618660926818848,1.0996243953704834,1.8934943675994875,0.0,0.0,0.0,250.9252166748047,226.0,-7.155630588531494,-0.0,4941.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.7801795601844788,0.3608894348144531,0.3291547000408172,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.8927529454231262,0.5475963950157166,0.5218316316604614,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.8593942523002625,0.488219290971756,0.344325304031372,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.8705126643180847,0.5078544616699219,0.4845569133758545,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.760312557220459,0.3338038027286529,1.5226097106933594,291.1289367675781,291.1499938964844,288.7279357910156,287.1112365722656,291.12481689453125,297.1382141113281,291.1286315917969,1.0,0.725183367729187,1.0,1.0,0.3246378600597381,1.0,-3.846690654754639,2.7510862350463867,1.095604419708252,1.886067271232605,0.0,0.0,0.0,240.20201110839844,214.0,-8.86687183380127,-0.0,4827.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.7801795601844788,0.3608894348144531,0.3291547000408172,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.8927529454231262,0.5475963950157166,0.5218316316604614,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.8593942523002625,0.488219290971756,0.344325304031372,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.8705126643180847,0.5078544616699219,0.4845569133758545,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.760312557220459,0.3338038027286529,1.5226097106933594,291.1289367675781,291.1499938964844,288.7279357910156,287.1112365722656,291.12481689453125,297.1382141113281,291.1286315917969,1.0,0.725183367729187,1.0,1.0,0.3246378600597381,1.0,-3.846690654754639,2.7510862350463867,1.095604419708252,1.886067271232605,0.0,0.0,0.0,240.20201110839844,214.0,-8.86687183380127,-0.0,4827.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.7887576818466187,0.3592430353164673,0.3273216485977173,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.9031394720077516,0.5458335280418396,0.5198063254356384,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.8689176440238953,0.4864477217197418,0.3428227603435516,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.8804869651794434,0.5062508583068848,0.4826799929141998,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.7688164114952087,0.3328145742416382,1.5163977146148682,291.1236572265625,291.1499938964844,288.7185363769531,287.1075134277344,291.1202697753906,297.1299743652344,291.1234130859375,1.0,0.7177917957305908,1.0,1.0,0.325406014919281,1.0,-3.8305065631866455,2.73742413520813,1.0930825471878052,1.8760793209075928,0.0,0.0,0.0,229.0534210205078,202.0,-7.673277854919434,-0.0,4706.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.7887576818466187,0.3592430353164673,0.3273216485977173,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.9031394720077516,0.5458335280418396,0.5198063254356384,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.8689176440238953,0.4864477217197418,0.3428227603435516,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.8804869651794434,0.5062508583068848,0.4826799929141998,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.7688164114952087,0.3328145742416382,1.5163977146148682,291.1236572265625,291.1499938964844,288.7185363769531,287.1075134277344,291.1202697753906,297.1299743652344,291.1234130859375,1.0,0.7177917957305908,1.0,1.0,0.325406014919281,1.0,-3.8305065631866455,2.73742413520813,1.0930825471878052,1.8760793209075928,0.0,0.0,0.0,229.0534210205078,202.0,-7.673277854919434,-0.0,4706.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.7984023690223694,0.3575063943862915,0.3254007995128631,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.9155067801475524,0.5439529418945312,0.517662525177002,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.879738450050354,0.4845521450042724,0.341228187084198,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.8917460441589355,0.5045266151428223,0.4806816875934601,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.7784561514854431,0.3317247331142425,1.5096927881240845,291.11834716796875,291.1499938964844,288.70758056640625,287.1031494140625,291.11480712890625,297.12188720703125,291.1181030273437,1.0,0.7100967764854431,1.0,1.0,0.3261741697788238,1.0,-3.813225269317627,2.7229723930358887,1.0902528762817385,1.865557312965393,0.0,0.0,0.0,217.6839599609375,190.0,-7.60448694229126,-0.0,4582.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.7984023690223694,0.3575063943862915,0.3254007995128631,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.9155067801475524,0.5439529418945312,0.517662525177002,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.879738450050354,0.4845521450042724,0.341228187084198,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.8917460441589355,0.5045266151428223,0.4806816875934601,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.7784561514854431,0.3317247331142425,1.5096927881240845,291.11834716796875,291.1499938964844,288.70758056640625,287.1031494140625,291.11480712890625,297.12188720703125,291.1181030273437,1.0,0.7100967764854431,1.0,1.0,0.3261741697788238,1.0,-3.813225269317627,2.7229723930358887,1.0902528762817385,1.865557312965393,0.0,0.0,0.0,217.6839599609375,190.0,-7.60448694229126,-0.0,4582.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.8036357164382935,0.3566036224365234,0.3244090974330902,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.922577977180481,0.54296875,0.5165489315986633,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.8856655359268188,0.4835582971572876,0.3403985202312469,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.897877037525177,0.5036196708679199,0.4796399176120758,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.783728301525116,0.3311438262462616,1.5061748027801514,291.1153869628906,291.1499938964844,288.7015686035156,287.1007385253906,291.1116638183594,297.1178894042969,291.1151123046875,1.0,0.706155002117157,1.0,1.0,0.3265582621097564,1.0,-3.804205656051636,2.715497732162476,1.0887079238891602,1.860135197639465,0.0,0.0,0.0,211.9555206298828,190.0,-7.914486885070801,-0.0,4519.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.8091054558753967,0.3556817471981048,0.3233990371227264,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.930140495300293,0.5419594645500183,0.5154105424880981,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.8919616937637329,0.4825383424758911,0.339549720287323,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.9043779969215392,0.5026870369911194,0.4785727858543396,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.7893231511116028,0.3305424153804779,1.502560257911682,291.1132202148437,291.1499938964844,288.6951599121094,287.0981750488281,291.1102905273437,297.11395263671875,291.113037109375,1.0,0.7021591067314148,1.0,1.0,0.3272339105606079,1.0,-3.7949647903442383,2.706923723220825,1.0880409479141235,1.8536649942398071,0.0,0.0,0.0,206.2102966308593,178.0,-6.884564399719238,-0.0,4455.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8198575377464294,0.3538826406002044,0.3214349746704101,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9455865025520324,0.5399760603904724,0.5131832957267761,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.905058979988098,0.4805319607257843,0.3378874063491821,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9188889861106871,0.5008466243743896,0.4764785170555115,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8009124994277954,0.3293450772762298,1.4954376220703125,291.11004638671875,291.1499938964844,288.6820678710937,287.0928955078125,291.1073913574219,297.10662841796875,291.10986328125,1.0,0.694431483745575,1.0,1.0,0.3285146355628967,1.0,-3.776832818984986,2.69016170501709,1.086670994758606,1.841008186340332,0.0,0.0,0.0,195.26516723632807,178.0,-5.5519537925720215,-0.0,4333.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8204721808433533,0.3537819385528564,0.3213253915309906,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9464691877365112,0.5398645997047424,0.5130586624145508,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9058485627174376,0.4804191887378692,0.3377943336963653,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9197710752487184,0.50074303150177,0.4763611257076263,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8015891909599304,0.3292773962020874,1.4950376749038696,291.10986328125,291.1499938964844,288.6813049316406,287.09259033203125,291.1072082519531,297.1062316894531,291.10968017578125,1.0,0.6940011382102966,1.0,1.0,0.3285851776599884,1.0,-3.7758147716522217,2.689226627349853,1.0865881443023682,1.8403031826019287,0.0,0.0,0.0,194.6622009277344,166.0,-5.516700744628906,-0.0,4327.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.8330309987068176,0.3518058061599731,0.3191849887371063,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.9638291001319884,0.5376678705215454,0.5106127858161926,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9231077432632446,0.4781947433948517,0.3359670042991638,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9380350708961488,0.4986945986747741,0.4740528762340545,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.8150970935821533,0.3279319405555725,1.4871588945388794,291.10595703125,291.1499938964844,288.6660461425781,287.08642578125,291.1031188964844,297.0987243652344,291.1057434082031,1.0,0.6856433153152466,1.0,1.0,0.3299364447593689,1.0,-3.755839109420776,2.67102313041687,1.0848159790039062,1.8265619277954104,0.0,0.0,0.0,183.07742309570312,154.0,-5.555372714996338,-0.0,4197.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.8330309987068176,0.3518058061599731,0.3191849887371063,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.9638291001319884,0.5376678705215454,0.5106127858161926,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9231077432632446,0.4781947433948517,0.3359670042991638,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9380350708961488,0.4986945986747741,0.4740528762340545,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.8150970935821533,0.3279319405555725,1.4871588945388794,291.10595703125,291.1499938964844,288.6660461425781,287.08642578125,291.1031188964844,297.0987243652344,291.1057434082031,1.0,0.6856433153152466,1.0,1.0,0.3299364447593689,1.0,-3.755839109420776,2.67102313041687,1.0848159790039062,1.8265619277954104,0.0,0.0,0.0,183.07742309570312,154.0,-5.555372714996338,-0.0,4197.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8477038145065308,0.3497591614723205,0.3169808685779571,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9815067648887634,0.5353757739067078,0.5080769062042236,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9435346126556396,0.475872665643692,0.3340713083744049,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.958132803440094,0.4965483844280243,0.4716523885726928,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8296988606452942,0.3265113830566406,1.478943943977356,291.10321044921875,291.1499938964844,288.64947509765625,287.07965087890625,291.1009826660156,297.0914611816406,291.1030578613281,1.0,0.6770975589752197,1.0,1.0,0.3316787183284759,1.0,-3.735081195831299,2.651042461395264,1.0840387344360352,1.8111332654953003,0.0,0.0,0.0,171.47853088378906,157.0,-4.296392917633057,-0.0,4066.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8477038145065308,0.3497591614723205,0.3169808685779571,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9815067648887634,0.5353757739067078,0.5080769062042236,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9435346126556396,0.475872665643692,0.3340713083744049,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.958132803440094,0.4965483844280243,0.4716523885726928,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8296988606452942,0.3265113830566406,1.478943943977356,291.10321044921875,291.1499938964844,288.64947509765625,287.07965087890625,291.1009826660156,297.0914611816406,291.1030578613281,1.0,0.6770975589752197,1.0,1.0,0.3316787183284759,1.0,-3.735081195831299,2.651042461395264,1.0840387344360352,1.8111332654953003,0.0,0.0,0.0,171.47853088378906,157.0,-4.296392917633057,-0.0,4066.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8525446057319641,0.3476441204547882,0.3149740397930145,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9869415163993835,0.5329951047897339,0.5057290196418762,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.950164556503296,0.4734592735767364,0.3323128521442413,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9645587801933287,0.4943114519119262,0.4694377481937408,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8346505761146545,0.3250202536582947,1.4717007875442505,291.1004333496094,291.1499938964844,288.631591796875,287.0722961425781,291.0982360839844,297.084228515625,291.1002502441406,1.0,0.6725411415100098,1.0,1.0,0.333420991897583,1.0,-3.7163405418396,2.632454395294189,1.0838862657546997,1.7965123653411863,0.0,0.0,0.0,166.80262756347656,175.0,-4.034902095794678,-0.0,3986.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8525446057319641,0.3476441204547882,0.3149740397930145,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9869415163993835,0.5329951047897339,0.5057290196418762,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.950164556503296,0.4734592735767364,0.3323128521442413,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9645587801933287,0.4943114519119262,0.4694377481937408,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8346505761146545,0.3250202536582947,1.4717007875442505,291.1004333496094,291.1499938964844,288.631591796875,287.0722961425781,291.0982360839844,297.084228515625,291.1002502441406,1.0,0.6725411415100098,1.0,1.0,0.333420991897583,1.0,-3.7163405418396,2.632454395294189,1.0838862657546997,1.7965123653411863,0.0,0.0,0.0,166.80262756347656,175.0,-4.034902095794678,-0.0,3986.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8474651575088501,0.3465499579906463,0.3141012489795685,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9819509387016296,0.5317592024803162,0.504684329032898,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9437503814697266,0.4722053110599518,0.3315279185771942,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9586238861083984,0.493146687746048,0.4684589207172394,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.830037534236908,0.3242363631725311,1.4687252044677734,291.09881591796875,291.1499938964844,288.6221923828125,287.06842041015625,291.0966186523437,297.0805053710937,291.0986328125,1.0,0.6727678775787354,1.0,1.0,0.3342921435832977,1.0,-3.708326816558838,2.624095916748047,1.0842307806015017,1.789806842803955,0.0,0.0,0.0,168.83126831054688,175.0,-4.220244884490967,-0.0,3978.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8392391204833984,0.3454196751117706,0.3132787942886352,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9729905724525452,0.5304846167564392,0.5036886930465698,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9328056573867798,0.4709118604660034,0.3307785391807556,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9482271671295166,0.4919426739215851,0.4675287008285522,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8223376870155334,0.3234175145626068,1.4660019874572754,291.0975646972656,291.1499938964844,288.6125183105469,287.0643920898437,291.0958251953125,297.07666015625,291.0974426269531,1.0,0.6739301085472107,1.0,1.0,0.3353025913238525,1.0,-3.700840711593628,2.6156492233276367,1.0851914882659912,1.7829488515853882,0.0,0.0,0.0,172.98780822753906,193.0,-3.722403764724731,-0.0,3984.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8194932341575623,0.3430545032024383,0.3116757571697235,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9480127096176147,0.5278257131576538,0.5017364621162415,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9062501788139344,0.4682161808013916,0.3293083608150482,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.921217679977417,0.4894229471683502,0.465705394744873,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8025496006011963,0.3216754794120788,1.4607703685760498,291.0954895019531,291.1499938964844,288.5922241210937,287.0559387207031,291.0937805175781,297.0686950683594,291.0953674316406,1.0,0.6780611276626587,1.0,1.0,0.3373235166072845,1.0,-3.686304807662964,2.5990164279937744,1.0872882604599,1.7694520950317385,0.0,0.0,0.0,184.94888305664065,211.0,-3.2128548622131348,-0.0,4021.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8194932341575623,0.3430545032024383,0.3116757571697235,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9480127096176147,0.5278257131576538,0.5017364621162415,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.9062501788139344,0.4682161808013916,0.3293083608150482,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.921217679977417,0.4894229471683502,0.465705394744873,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8025496006011963,0.3216754794120788,1.4607703685760498,291.0954895019531,291.1499938964844,288.5922241210937,287.0559387207031,291.0937805175781,297.0686950683594,291.0953674316406,1.0,0.6780611276626587,1.0,1.0,0.3373235166072845,1.0,-3.686304807662964,2.5990164279937744,1.0872882604599,1.7694520950317385,0.0,0.0,0.0,184.94888305664065,211.0,-3.2128548622131348,-0.0,4021.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7977635264396667,0.340551495552063,0.3100607097148895,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.9192984700202942,0.5250207185745239,0.4997647702693939,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8815037608146667,0.4653783738613128,0.3278259336948395,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8949161767959595,0.4867549836635589,0.4638604521751404,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.7809479236602783,0.3197928071022033,1.4554708003997805,291.0928649902344,291.1499938964844,288.5708312988281,287.0469665527344,291.0908508300781,297.0603332519531,291.0926818847656,1.0,0.6835983991622925,1.0,1.0,0.3393444120883941,1.0,-3.671609401702881,2.582336902618408,1.0892726182937622,1.7558813095092771,0.0,0.0,0.0,199.89442443847656,229.0,-3.6428606510162354,-0.0,4076.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7977635264396667,0.340551495552063,0.3100607097148895,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.9192984700202942,0.5250207185745239,0.4997647702693939,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8815037608146667,0.4653783738613128,0.3278259336948395,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8949161767959595,0.4867549836635589,0.4638604521751404,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.7809479236602783,0.3197928071022033,1.4554708003997805,291.0928649902344,291.1499938964844,288.5708312988281,287.0469665527344,291.0908508300781,297.0603332519531,291.0926818847656,1.0,0.6835983991622925,1.0,1.0,0.3393444120883941,1.0,-3.671609401702881,2.582336902618408,1.0892726182937622,1.7558813095092771,0.0,0.0,0.0,199.89442443847656,229.0,-3.6428606510162354,-0.0,4076.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7768593430519104,0.3379270136356354,0.3083923757076263,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8943880796432495,0.5220824480056763,0.4977273046970367,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8590685129165649,0.4624131619930267,0.3262985646724701,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8719305396080017,0.483951985836029,0.46194788813591,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7612335085868835,0.3177804052829742,1.4498752355575562,291.09063720703125,291.1499938964844,288.5483703613281,287.0374450683594,291.08892822265625,297.0517578125,291.09051513671875,1.0,0.6897986531257629,1.0,1.0,0.3416047990322113,1.0,-3.656280517578125,2.5644736289978027,1.0918070077896118,1.7414640188217163,0.0,0.0,0.0,216.4189300537109,247.0,-3.1602156162261963,-0.0,4139.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
