time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7768593430519104,0.3379270136356354,0.3083923757076263,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8943880796432495,0.5220824480056763,0.4977273046970367,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8590685129165649,0.4624131619930267,0.3262985646724701,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8719305396080017,0.483951985836029,0.46194788813591,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7612335085868835,0.3177804052829742,1.4498752355575562,291.09063720703125,291.1499938964844,288.5483703613281,287.0374450683594,291.08892822265625,297.0517578125,291.09051513671875,1.0,0.6897986531257629,1.0,1.0,0.3416047990322113,1.0,-3.656280517578125,2.5644736289978027,1.0918070077896118,1.7414640188217163,0.0,0.0,0.0,216.4189300537109,247.0,-3.1602156162261963,-0.0,4139.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.758441686630249,0.3351901471614837,0.3066549003124237,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.8731600046157837,0.5190161466598511,0.4956035017967224,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.8396698236465454,0.4593265950679779,0.3247118890285492,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.8518563508987427,0.4810191988945007,0.4599471986293793,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.7441689968109131,0.3156431913375854,1.443880915641785,291.0882568359375,291.1499938964844,288.5248718261719,287.02740478515625,291.0863342285156,297.0430603027344,291.0881042480469,1.0,0.6962857246398926,1.0,1.0,0.343865156173706,1.0,-3.640108346939087,2.5460898876190186,1.094018578529358,1.7266770601272583,0.0,0.0,0.0,233.80242919921875,250.0,-3.358937978744507,-0.0,4204.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.758441686630249,0.3351901471614837,0.3066549003124237,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.8731600046157837,0.5190161466598511,0.4956035017967224,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.8396698236465454,0.4593265950679779,0.3247118890285492,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.8518563508987427,0.4810191988945007,0.4599471986293793,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.7441689968109131,0.3156431913375854,1.443880915641785,291.0882568359375,291.1499938964844,288.5248718261719,287.02740478515625,291.0863342285156,297.0430603027344,291.0881042480469,1.0,0.6962857246398926,1.0,1.0,0.343865156173706,1.0,-3.640108346939087,2.5460898876190186,1.094018578529358,1.7266770601272583,0.0,0.0,0.0,233.80242919921875,250.0,-3.358937978744507,-0.0,4204.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.752339780330658,0.3337883353233337,0.305657297372818,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8661513924598694,0.517442524433136,0.4944004118442535,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8332914113998413,0.4577455222606659,0.3238158822059631,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8452966213226318,0.4795118868350982,0.4588052034378052,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.7385690212249756,0.3145358860492706,1.4402201175689695,291.0869140625,291.1499938964844,288.51275634765625,287.0221862792969,291.084716796875,297.0386962890625,291.08673095703125,1.0,0.6977694630622864,1.0,1.0,0.3449953198432922,1.0,-3.630608320236206,2.5359749794006348,1.0946331024169922,1.718734622001648,0.0,0.0,0.0,239.8175506591797,250.0,-3.6489217281341553,-0.0,4216.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.7475458383560181,0.3323712944984436,0.304591566324234,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.8606908917427063,0.5158452987670898,0.4931188821792602,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.8282762169837952,0.4561439156532287,0.3228637278079986,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.8401877880096436,0.4779808819293976,0.4575845003128052,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.7341732382774353,0.313407152891159,1.4361943006515503,291.085693359375,291.1499938964844,288.5003967285156,287.0168762207031,291.0837707519531,297.034423828125,291.0855407714844,1.0,0.6986669898033142,1.0,1.0,0.3462457358837127,1.0,-3.620328187942505,2.524985313415528,1.0953428745269775,1.7100927829742432,0.0,0.0,0.0,244.4519805908203,238.0,-3.442709684371948,-0.0,4217.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7446798086166382,0.3295168280601501,0.3020962178707123,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.857881486415863,0.5126015543937683,0.4901482760906219,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8255199193954468,0.4529016315937042,0.3206648230552673,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8375130891799927,0.4748688638210296,0.4547348916530609,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7317193150520325,0.3111076951026916,1.426236629486084,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0814208984375,297.02618408203125,291.0833740234375,1.0,0.6951605081558228,1.0,1.0,0.3487465679645538,1.0,-3.595705986022949,2.500316858291626,1.0953890085220337,1.6911656856536863,0.0,0.0,0.0,244.5242919921875,226.0,-3.2694027423858643,-0.0,4152.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7446798086166382,0.3295168280601501,0.3020962178707123,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.857881486415863,0.5126015543937683,0.4901482760906219,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8255199193954468,0.4529016315937042,0.3206648230552673,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.8375130891799927,0.4748688638210296,0.4547348916530609,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7317193150520325,0.3111076951026916,1.426236629486084,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0814208984375,297.02618408203125,291.0833740234375,1.0,0.6951605081558228,1.0,1.0,0.3487465679645538,1.0,-3.595705986022949,2.500316858291626,1.0953890085220337,1.6911656856536863,0.0,0.0,0.0,244.5242919921875,226.0,-3.2694027423858643,-0.0,4152.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.7458769083023071,0.3266587257385254,0.2993806600570678,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8599904179573059,0.5093091726303101,0.4869040846824646,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8272217512130737,0.4496266543865204,0.3182747364044189,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8394140601158142,0.4717082381248474,0.4516115188598633,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.7331278324127197,0.3087780177593231,1.4150516986846924,291.0809020996094,291.1499938964844,288.4487609863281,286.9943542480469,291.0784912109375,297.0187072753906,291.0806884765625,1.0,0.6887346506118774,1.0,1.0,0.3512473702430725,1.0,-3.568450689315796,2.474027156829834,1.094423532485962,1.6711634397506714,0.0,0.0,0.0,238.802490234375,214.0,-3.643060207366944,-0.0,4046.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.7458769083023071,0.3266587257385254,0.2993806600570678,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8599904179573059,0.5093091726303101,0.4869040846824646,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8272217512130737,0.4496266543865204,0.3182747364044189,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.8394140601158142,0.4717082381248474,0.4516115188598633,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.7331278324127197,0.3087780177593231,1.4150516986846924,291.0809020996094,291.1499938964844,288.4487609863281,286.9943542480469,291.0784912109375,297.0187072753906,291.0806884765625,1.0,0.6887346506118774,1.0,1.0,0.3512473702430725,1.0,-3.568450689315796,2.474027156829834,1.094423532485962,1.6711634397506714,0.0,0.0,0.0,238.802490234375,214.0,-3.643060207366944,-0.0,4046.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7493206858634949,0.3237940371036529,0.2965546250343323,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8648318648338318,0.5059696435928345,0.4835045337677002,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8313689231872559,0.4463200569152832,0.3157805800437927,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8438507318496704,0.468500941991806,0.4483330249786377,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7366653084754944,0.3064239025115967,1.403227686882019,291.07891845703125,291.1499938964844,288.42169189453125,286.9823608398437,291.0769348144531,297.0119323730469,291.0787658691406,1.0,0.6807149648666382,1.0,1.0,0.3539845645427704,1.0,-3.5397942066192627,2.4462037086486816,1.0935903787612915,1.6498194932937622,0.0,0.0,0.0,230.2001495361328,202.0,-2.907913446426392,-0.0,3920.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7493206858634949,0.3237940371036529,0.2965546250343323,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8648318648338318,0.5059696435928345,0.4835045337677002,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8313689231872559,0.4463200569152832,0.3157805800437927,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8438507318496704,0.468500941991806,0.4483330249786377,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.7366653084754944,0.3064239025115967,1.403227686882019,291.07891845703125,291.1499938964844,288.42169189453125,286.9823608398437,291.0769348144531,297.0119323730469,291.0787658691406,1.0,0.6807149648666382,1.0,1.0,0.3539845645427704,1.0,-3.5397942066192627,2.4462037086486816,1.0935903787612915,1.6498194932937622,0.0,0.0,0.0,230.2001495361328,202.0,-2.907913446426392,-0.0,3920.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7542746067047119,0.3209172487258911,0.2936661839485168,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8715124726295471,0.5025827288627625,0.480005145072937,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8371291756629944,0.4429807662963867,0.3132230043411255,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8499981760978699,0.4652464091777801,0.4449549615383148,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7416210174560547,0.304044634103775,1.391028881072998,291.0770874023437,291.1499938964844,288.39385986328125,286.969970703125,291.0750732421875,297.0057373046875,291.076904296875,1.0,0.6718153953552246,1.0,1.0,0.3567217290401459,1.0,-3.510296106338501,2.417963981628418,1.092332124710083,1.6280951499938965,0.0,0.0,0.0,220.13804626464844,190.0,-2.709634304046631,-0.0,3785.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7542746067047119,0.3209172487258911,0.2936661839485168,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8715124726295471,0.5025827288627625,0.480005145072937,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8371291756629944,0.4429807662963867,0.3132230043411255,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8499981760978699,0.4652464091777801,0.4449549615383148,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7416210174560547,0.304044634103775,1.391028881072998,291.0770874023437,291.1499938964844,288.39385986328125,286.969970703125,291.0750732421875,297.0057373046875,291.076904296875,1.0,0.6718153953552246,1.0,1.0,0.3567217290401459,1.0,-3.510296106338501,2.417963981628418,1.092332124710083,1.6280951499938965,0.0,0.0,0.0,220.13804626464844,190.0,-2.709634304046631,-0.0,3785.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.7572518587112427,0.3194693624973297,0.2922017872333526,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.8754572868347168,0.5008658170700073,0.4782209396362304,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.8405427932739258,0.4412938952445984,0.3119229674339294,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.8536422848701477,0.4635959565639496,0.4432315528392792,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7445698380470276,0.3028414249420166,1.3848090171813965,291.0760803222656,291.1499938964844,288.37969970703125,286.9635925292969,291.0740051269531,297.0028381347656,291.0758972167969,1.0,0.6671289205551147,1.0,1.0,0.358090341091156,1.0,-3.49527359008789,2.4037256240844727,1.0915480852127075,1.6171276569366455,0.0,0.0,0.0,214.7568817138672,190.0,-2.7771475315093994,-0.0,3715.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.760505735874176,0.3180155456066131,0.2907280623912811,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8797318339347839,0.4991356432437897,0.4764198362827301,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8442549109458923,0.4395971298217773,0.3106128573417663,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8576050400733948,0.4619322121143341,0.4414913356304168,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.747782289981842,0.3016299605369568,1.3785325288772583,291.0753479003906,291.1499938964844,288.3653259277344,286.95709228515625,291.0735778808594,297.0000305175781,291.0751953125,1.0,0.662344753742218,1.0,1.0,0.3595615029335022,1.0,-3.4801125526428223,2.3891265392303467,1.0909861326217651,1.6058117151260376,0.0,0.0,0.0,209.26339721679688,178.0,-2.378944396972656,-0.0,3645.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.7678924798965454,0.3150888979434967,0.2877542078495025,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8893075585365295,0.4956328868865967,0.4727676212787628,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.852647066116333,0.4361724853515625,0.3079634606838226,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8665471076965332,0.4585623443126678,0.4379608929157257,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.7550581693649292,0.2991797924041748,1.3658119440078735,291.07427978515625,291.1499938964844,288.33612060546875,286.9438171386719,291.0726928710937,296.99468994140625,291.0741271972656,1.0,0.6525261402130127,1.0,1.0,0.3625038564205169,1.0,-3.4494106769561768,2.359761953353882,1.089648723602295,1.583065629005432,0.0,0.0,0.0,198.0200042724609,166.0,-1.7986260652542114,-0.0,3505.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.7678924798965454,0.3150888979434967,0.2877542078495025,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8893075585365295,0.4956328868865967,0.4727676212787628,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.852647066116333,0.4361724853515625,0.3079634606838226,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8665471076965332,0.4585623443126678,0.4379608929157257,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.7550581693649292,0.2991797924041748,1.3658119440078735,291.07427978515625,291.1499938964844,288.33612060546875,286.9438171386719,291.0726928710937,296.99468994140625,291.0741271972656,1.0,0.6525261402130127,1.0,1.0,0.3625038564205169,1.0,-3.4494106769561768,2.359761953353882,1.089648723602295,1.583065629005432,0.0,0.0,0.0,198.0200042724609,166.0,-1.7986260652542114,-0.0,3505.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.776506245136261,0.3121327459812164,0.2847482562065124,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.9002761840820312,0.4920732676982879,0.4690549969673157,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.8624294996261597,0.4326989948749542,0.3052766621112823,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.8769165873527527,0.4551361203193664,0.4343703687191009,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.7635519504547119,0.2966906130313873,1.3528872728347778,291.0731201171875,291.1499938964844,288.30633544921875,286.9301147460937,291.07147216796875,296.9896240234375,291.0729675292969,1.0,0.6424438953399658,1.0,1.0,0.3654461801052093,1.0,-3.4182345867156982,2.330250263214112,1.0879844427108765,1.5602810382843018,0.0,0.0,0.0,186.58770751953125,154.0,-1.7093770503997805,-0.0,3365.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.776506245136261,0.3121327459812164,0.2847482562065124,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.9002761840820312,0.4920732676982879,0.4690549969673157,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.8624294996261597,0.4326989948749542,0.3052766621112823,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.8769165873527527,0.4551361203193664,0.4343703687191009,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.7635519504547119,0.2966906130313873,1.3528872728347778,291.0731201171875,291.1499938964844,288.30633544921875,286.9301147460937,291.07147216796875,296.9896240234375,291.0729675292969,1.0,0.6424438953399658,1.0,1.0,0.3654461801052093,1.0,-3.4182345867156982,2.330250263214112,1.0879844427108765,1.5602810382843018,0.0,0.0,0.0,186.58770751953125,154.0,-1.7093770503997805,-0.0,3365.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.7864938974380493,0.3091460764408111,0.2817116379737854,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.9133248925209044,0.4884612262248993,0.4652887880802154,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8738154768943787,0.4291719198226928,0.3025503754615783,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8888881206512451,0.4516565799713135,0.4307257831096649,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.7734469771385193,0.2941619455814361,1.3397703170776367,291.0723876953125,291.1499938964844,288.2759704589844,286.9160461425781,291.0710144042969,296.9847717285156,291.072265625,1.0,0.6321427822113037,1.0,1.0,0.3685165643692016,1.0,-3.386613845825196,2.3002212047576904,1.0863924026489258,1.5371143817901611,0.0,0.0,0.0,175.0648956298828,142.0,-1.1954320669174194,-0.0,3225.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.7864938974380493,0.3091460764408111,0.2817116379737854,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.9133248925209044,0.4884612262248993,0.4652887880802154,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8738154768943787,0.4291719198226928,0.3025503754615783,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8888881206512451,0.4516565799713135,0.4307257831096649,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.7734469771385193,0.2941619455814361,1.3397703170776367,291.0723876953125,291.1499938964844,288.2759704589844,286.9160461425781,291.0710144042969,296.9847717285156,291.072265625,1.0,0.6321427822113037,1.0,1.0,0.3685165643692016,1.0,-3.386613845825196,2.3002212047576904,1.0863924026489258,1.5371143817901611,0.0,0.0,0.0,175.0648956298828,142.0,-1.1954320669174194,-0.0,3225.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7980950474739075,0.3061281144618988,0.2786447405815124,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.9294740557670592,0.4847928285598755,0.4614676833152771,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.887130618095398,0.4255927205085754,0.2997854948043823,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.9027305841445924,0.4481199383735657,0.4270254373550415,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7850208282470703,0.2915908992290497,1.3264541625976562,291.0717468261719,291.1499938964844,288.2450866699219,286.90155029296875,291.0704040527344,296.98016357421875,291.0716247558594,1.0,0.6216334104537964,1.0,1.0,0.3715869188308716,1.0,-3.354543209075928,2.270057439804077,1.0844857692718506,1.5139607191085815,0.0,0.0,0.0,163.48458862304688,130.0,-1.01497220993042,-0.0,3086.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7980950474739075,0.3061281144618988,0.2786447405815124,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.9294740557670592,0.4847928285598755,0.4614676833152771,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.887130618095398,0.4255927205085754,0.2997854948043823,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.9027305841445924,0.4481199383735657,0.4270254373550415,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7850208282470703,0.2915908992290497,1.3264541625976562,291.0717468261719,291.1499938964844,288.2450866699219,286.90155029296875,291.0704040527344,296.98016357421875,291.0716247558594,1.0,0.6216334104537964,1.0,1.0,0.3715869188308716,1.0,-3.354543209075928,2.270057439804077,1.0844857692718506,1.5139607191085815,0.0,0.0,0.0,163.48458862304688,130.0,-1.01497220993042,-0.0,3086.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8045773506164551,0.3046073615550995,0.2771005928516388,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.9385101199150084,0.4829373955726623,0.4595370590686798,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8946177363395691,0.4237844049930572,0.2983897626399994,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.910792112350464,0.4463302493095398,0.4251550137996673,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.7915284633636475,0.2902894914150238,1.319724440574646,291.0714111328125,291.1499938964844,288.2294921875,286.8941955566406,291.0700378417969,296.9779052734375,291.0712585449219,1.0,0.6163051724433899,1.0,1.0,0.3731220960617065,1.0,-3.338338851928711,2.2549309730529785,1.0834078788757324,1.5023940801620483,0.0,0.0,0.0,157.68792724609375,130.0,-1.017768144607544,-0.0,3018.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.8114342093467712,0.3030791580677032,0.2755495607852936,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.9480575919151306,0.4810683131217956,0.4575934410095215,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.9027303457260132,0.4219643473625183,0.2969856858253479,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.9200350046157836,0.4445268809795379,0.4232715666294098,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.7985795736312866,0.2889778017997741,1.3129481077194214,291.0711364746094,291.1499938964844,288.2137756347656,286.88671875,291.0698547363281,296.9756774902344,291.07098388671875,1.0,0.6109299659729004,1.0,1.0,0.3746926784515381,1.0,-3.3220326900482178,2.239680767059326,1.082351803779602,1.4907370805740356,0.0,0.0,0.0,151.88900756835938,118.0,-0.8824275135993958,-0.0,2949.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8261861205101013,0.2999998927116394,0.2724264562129974,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.9682335257530212,0.4772875010967254,0.4536654353141784,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.9227274656295776,0.4182882010936737,0.2941518723964691,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.941457748413086,0.4408774077892303,0.4194637835025787,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8142568469047546,0.286322146654129,1.2992489337921145,291.0707092285156,291.1499938964844,288.1820678710937,286.8715209960937,291.0694580078125,296.9713439941406,291.070556640625,1.0,0.60003262758255,1.0,1.0,0.3778338730335235,1.0,-3.2890963554382324,2.2090985774993896,1.0799977779388428,1.4674195051193235,0.0,0.0,0.0,140.2830047607422,106.0,-0.7147056460380554,-0.0,2814.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8261861205101013,0.2999998927116394,0.2724264562129974,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.9682335257530212,0.4772875010967254,0.4536654353141784,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.9227274656295776,0.4182882010936737,0.2941518723964691,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.941457748413086,0.4408774077892303,0.4194637835025787,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8142568469047546,0.286322146654129,1.2992489337921145,291.0707092285156,291.1499938964844,288.1820678710937,286.8715209960937,291.0694580078125,296.9713439941406,291.070556640625,1.0,0.60003262758255,1.0,1.0,0.3778338730335235,1.0,-3.2890963554382324,2.2090985774993896,1.0799977779388428,1.4674195051193235,0.0,0.0,0.0,140.2830047607422,106.0,-0.7147056460380554,-0.0,2814.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8438670039176941,0.2968914806842804,0.2692770957946777,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9889397025108336,0.4734518826007843,0.4496858119964599,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9477341771125792,0.4145663678646087,0.2912860810756683,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.965553343296051,0.4371733367443084,0.4156044721603393,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.831918478012085,0.2836251556873321,1.2853647470474243,291.0701904296875,291.1499938964844,288.1499938964844,286.8559875488281,291.06890869140625,296.9671325683594,291.0700378417969,1.0,0.5889422297477722,1.0,1.0,0.380975067615509,1.0,-3.2557387351989746,2.178424596786499,1.0773141384124756,1.444185733795166,0.0,0.0,0.0,128.68226623535156,109.0,-0.7278454303741455,-0.0,2680.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8438670039176941,0.2968914806842804,0.2692770957946777,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9889397025108336,0.4734518826007843,0.4496858119964599,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.9477341771125792,0.4145663678646087,0.2912860810756683,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.965553343296051,0.4371733367443084,0.4156044721603393,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.831918478012085,0.2836251556873321,1.2853647470474243,291.0701904296875,291.1499938964844,288.1499938964844,286.8559875488281,291.06890869140625,296.9671325683594,291.0700378417969,1.0,0.5889422297477722,1.0,1.0,0.380975067615509,1.0,-3.2557387351989746,2.178424596786499,1.0773141384124756,1.444185733795166,0.0,0.0,0.0,128.68226623535156,109.0,-0.7278454303741455,-0.0,2680.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8499376773834229,0.2937462329864502,0.2663370370864868,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9953617453575134,0.4695621132850647,0.4459079504013061,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9560880661010742,0.4107970297336578,0.2885744273662567,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.973324418067932,0.4334155619144439,0.4119473397731781,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8380023241043091,0.2808860838413238,1.2724920511245728,291.069091796875,291.1499938964844,288.114990234375,286.8380432128906,291.06719970703125,296.9629821777344,291.0688781738281,1.0,0.5820736289024353,1.0,1.0,0.3841647207736969,1.0,-3.224515438079834,2.149148941040039,1.075366497039795,1.4218807220458984,0.0,0.0,0.0,123.52645874023438,127.0,-1.5584959983825684,-0.0,2589.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8499376773834229,0.2937462329864502,0.2663370370864868,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9953617453575134,0.4695621132850647,0.4459079504013061,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9560880661010742,0.4107970297336578,0.2885744273662567,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.973324418067932,0.4334155619144439,0.4119473397731781,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8380023241043091,0.2808860838413238,1.2724920511245728,291.069091796875,291.1499938964844,288.114990234375,286.8380432128906,291.06719970703125,296.9629821777344,291.0688781738281,1.0,0.5820736289024353,1.0,1.0,0.3841647207736969,1.0,-3.224515438079834,2.149148941040039,1.075366497039795,1.4218807220458984,0.0,0.0,0.0,123.52645874023438,127.0,-1.5584959983825684,-0.0,2589.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8331027030944824,0.2905111312866211,0.2637049257755279,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.9787738919258118,0.465573638677597,0.4424432218074798,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.9341435432434082,0.4069334268569946,0.2860976457595825,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.953149914741516,0.4295601546764374,0.4086041450500488,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.821904182434082,0.2780628502368927,1.2611693143844604,291.0655517578125,291.1499938964844,288.0746765136719,286.8157958984375,291.0622863769531,296.9585266113281,291.06524658203125,1.0,0.5816291570663452,1.0,1.0,0.3873544037342071,1.0,-3.1965677738189697,2.12211012840271,1.0744576454162598,1.4011013507843018,0.0,0.0,0.0,128.56173706054688,145.0,-4.283570289611816,-0.0,2561.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8331027030944824,0.2905111312866211,0.2637049257755279,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.9787738919258118,0.465573638677597,0.4424432218074798,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.9341435432434082,0.4069334268569946,0.2860976457595825,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.953149914741516,0.4295601546764374,0.4086041450500488,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.821904182434082,0.2780628502368927,1.2611693143844604,291.0655517578125,291.1499938964844,288.0746765136719,286.8157958984375,291.0622863769531,296.9585266113281,291.06524658203125,1.0,0.5816291570663452,1.0,1.0,0.3873544037342071,1.0,-3.1965677738189697,2.12211012840271,1.0744576454162598,1.4011013507843018,0.0,0.0,0.0,128.56173706054688,145.0,-4.283570289611816,-0.0,2561.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8207391500473022,0.2888429462909698,0.2624382376670837,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9641143679618835,0.4635272026062011,0.4407613277435303,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.91709566116333,0.404950737953186,0.2848974168300628,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9363856315612792,0.4275807738304138,0.4069834947586059,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8095284700393677,0.2766042649745941,1.255771517753601,291.062744140625,291.1499938964844,288.0526733398437,286.8031616210937,291.0586242675781,296.9560546875,291.0623779296875,1.0,0.5827911496162415,1.0,1.0,0.3889492452144623,1.0,-3.1831400394439697,2.1089928150177,1.074147343635559,1.391016960144043,0.0,0.0,0.0,133.55087280273438,145.0,-5.987069129943848,-0.0,2562.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.8072319030761719,0.2871411740779876,0.261179119348526,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.946851909160614,0.4614454507827759,0.4390861690044403,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9002876877784729,0.4029339253902435,0.2837028801441192,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.918140709400177,0.4255664348602295,0.4053698778152466,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.7955911159515381,0.2751131951808929,1.2504189014434814,291.0595397949219,291.1499938964844,288.0295104980469,286.7895812988281,291.05499267578125,296.9533996582031,291.0591735839844,1.0,0.5845437049865723,1.0,1.0,0.3906550407409668,1.0,-3.169799566268921,2.0956687927246094,1.0741307735443115,1.380709171295166,0.0,0.0,0.0,139.55581665039062,163.0,-7.276266574859619,-0.0,2568.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7790892124176025,0.28364297747612,0.2586522996425628,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.910612165927887,0.4571792185306549,0.4357204735279083,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8693878054618835,0.3988026082515716,0.2813054919242859,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8855501413345337,0.4214359521865845,0.4021281003952026,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7682743668556213,0.2720352709293365,1.2396724224090576,291.0517883300781,291.1499938964844,287.9798278808594,286.7597351074219,291.0456848144531,296.9476318359375,291.05133056640625,1.0,0.5892358422279358,1.0,1.0,0.3940666615962982,1.0,-3.1430139541625977,2.0690479278564453,1.0739660263061523,1.3601367473602295,0.0,0.0,0.0,153.65318298339844,181.0,-10.104345321655272,-0.0,2591.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
