time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7790892124176025,0.28364297747612,0.2586522996425628,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.910612165927887,0.4571792185306549,0.4357204735279083,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8693878054618835,0.3988026082515716,0.2813054919242859,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8855501413345337,0.4214359521865845,0.4021281003952026,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7682743668556213,0.2720352709293365,1.2396724224090576,291.0517883300781,291.1499938964844,287.9798278808594,286.7597351074219,291.0456848144531,296.9476318359375,291.05133056640625,1.0,0.5892358422279358,1.0,1.0,0.3940666615962982,1.0,-3.1430139541625977,2.0690479278564453,1.0739660263061523,1.3601367473602295,0.0,0.0,0.0,153.65318298339844,181.0,-10.104345321655272,-0.0,2591.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.7541378736495972,0.2800212800502777,0.2560815811157226,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8809200525283813,0.4527745544910431,0.4322959780693054,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8424764275550842,0.3945411443710327,0.2788699865341186,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8574725985527039,0.4171687066555023,0.3988289535045624,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.7444924712181091,0.2688300013542175,1.228692650794983,291.0414428710937,291.1499938964844,287.92608642578125,286.7265319824219,291.0336608886719,296.9413757324219,291.0408935546875,1.0,0.5949047803878784,1.0,1.0,0.3974782824516296,1.0,-3.115710735321045,2.0422847270965576,1.0734261274337769,1.339538812637329,0.0,0.0,0.0,169.55352783203125,184.0,-13.421388626098633,-0.0,2623.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.7541378736495972,0.2800212800502777,0.2560815811157226,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8809200525283813,0.4527745544910431,0.4322959780693054,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8424764275550842,0.3945411443710327,0.2788699865341186,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8574725985527039,0.4171687066555023,0.3988289535045624,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.7444924712181091,0.2688300013542175,1.228692650794983,291.0414428710937,291.1499938964844,287.92608642578125,286.7265319824219,291.0336608886719,296.9413757324219,291.0408935546875,1.0,0.5949047803878784,1.0,1.0,0.3974782824516296,1.0,-3.115710735321045,2.0422847270965576,1.0734261274337769,1.339538812637329,0.0,0.0,0.0,169.55352783203125,184.0,-13.421388626098633,-0.0,2623.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7390854954719543,0.2763082683086395,0.2532181143760681,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.863023042678833,0.4482558667659759,0.4285450875759125,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8263317942619324,0.3901770412921905,0.2762003242969513,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8407122492790222,0.4127889275550842,0.3952048122882843,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.7301726341247559,0.2655200064182281,1.2162082195281982,291.0323486328125,291.1499938964844,287.86865234375,286.6903686523437,291.025390625,296.934814453125,291.0318908691406,1.0,0.5966759324073792,1.0,1.0,0.4017010927200317,1.0,-3.0851871967315674,2.011500597000122,1.0736864805221558,1.3156907558441162,0.0,0.0,0.0,179.9740447998047,172.0,-12.575617790222168,-0.0,2619.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7390854954719543,0.2763082683086395,0.2532181143760681,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.863023042678833,0.4482558667659759,0.4285450875759125,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8263317942619324,0.3901770412921905,0.2762003242969513,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8407122492790222,0.4127889275550842,0.3952048122882843,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.7301726341247559,0.2655200064182281,1.2162082195281982,291.0323486328125,291.1499938964844,287.86865234375,286.6903686523437,291.025390625,296.934814453125,291.0318908691406,1.0,0.5966759324073792,1.0,1.0,0.4017010927200317,1.0,-3.0851871967315674,2.011500597000122,1.0736864805221558,1.3156907558441162,0.0,0.0,0.0,179.9740447998047,172.0,-12.575617790222168,-0.0,2619.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.7341439127922058,0.2725616991519928,0.2499511688947677,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.8577682375907898,0.4436663687229156,0.4243380427360534,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8213129639625549,0.3857588768005371,0.2732044756412506,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8357027769088745,0.4083393812179565,0.391125351190567,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7255132794380188,0.2621490657329559,1.2015963792800903,291.02294921875,291.1499938964844,287.8079833984375,286.6515197753906,291.0151672363281,296.928466796875,291.0223999023437,1.0,0.5921695232391357,1.0,1.0,0.4059239029884338,1.0,-3.050134420394897,1.9781181812286377,1.0720162391662598,1.290263295173645,0.0,0.0,0.0,180.6097106933593,160.0,-13.27724552154541,-0.0,2555.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.7341439127922058,0.2725616991519928,0.2499511688947677,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.8577682375907898,0.4436663687229156,0.4243380427360534,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8213129639625549,0.3857588768005371,0.2732044756412506,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8357027769088745,0.4083393812179565,0.391125351190567,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7255132794380188,0.2621490657329559,1.2015963792800903,291.02294921875,291.1499938964844,287.8079833984375,286.6515197753906,291.0151672363281,296.928466796875,291.0223999023437,1.0,0.5921695232391357,1.0,1.0,0.4059239029884338,1.0,-3.050134420394897,1.9781181812286377,1.0720162391662598,1.290263295173645,0.0,0.0,0.0,180.6097106933593,160.0,-13.27724552154541,-0.0,2555.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.7338031530380249,0.2706865668296814,0.2482272535562515,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.8578202128410339,0.4413524866104126,0.4221234619617462,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8212194442749023,0.3835379779338836,0.2716295123100281,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.835677981376648,0.4060963988304138,0.3889752924442291,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.7252665162086487,0.260452002286911,1.1937918663024902,291.0176696777344,291.1499938964844,287.77655029296875,286.6311950683594,291.0093994140625,296.92547607421875,291.01708984375,1.0,0.5885558128356934,1.0,1.0,0.4080353081226349,1.0,-3.0315399169921875,1.9608834981918333,1.070656418800354,1.2772254943847656,0.0,0.0,0.0,178.57533264160156,160.0,-14.040483474731444,-0.0,2509.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.7343341708183289,0.268811970949173,0.2464682608842849,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.8589706420898438,0.439028650522232,0.4198618233203888,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.8221234679222107,0.38131183385849,0.270022988319397,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.8366698026657104,0.4038441479206085,0.3867788016796112,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.7258790135383606,0.2587504088878631,1.185788631439209,291.0133361816406,291.1499938964844,287.7444763183594,286.6103210449219,291.0068359375,296.9226379394531,291.012939453125,1.0,0.5843505263328552,1.0,1.0,0.4106300473213196,1.0,-3.012514591217041,1.942232608795166,1.070281982421875,1.2628669738769531,0.0,0.0,0.0,175.6009521484375,148.0,-12.523040771484377,-0.0,2458.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7374640703201294,0.2650787532329559,0.2428865879774093,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8638994097709656,0.4343680441379547,0.4152429699897766,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8262737393379211,0.3768604397773742,0.2667492032051086,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8410758972167969,0.3993275463581085,0.3822913765907287,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7291240096092224,0.2553467452526092,1.1693899631500244,291.0074462890625,291.1499938964844,287.6784973144531,286.567138671875,291.001708984375,296.91748046875,291.0070495605469,1.0,0.574648916721344,1.0,1.0,0.4158195853233337,1.0,-2.9736151695251465,1.904541254043579,1.0690737962722778,1.2339394092559814,0.0,0.0,0.0,167.66041564941406,136.0,-9.595987319946287,-0.0,2346.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7374640703201294,0.2650787532329559,0.2428865879774093,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8638994097709656,0.4343680441379547,0.4152429699897766,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8262737393379211,0.3768604397773742,0.2667492032051086,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074462890625,0.8410758972167969,0.3993275463581085,0.3822913765907287,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7291240096092224,0.2553467452526092,1.1693899631500244,291.0074462890625,291.1499938964844,287.6784973144531,286.567138671875,291.001708984375,296.91748046875,291.0070495605469,1.0,0.574648916721344,1.0,1.0,0.4158195853233337,1.0,-2.9736151695251465,1.904541254043579,1.0690737962722778,1.2339394092559814,0.0,0.0,0.0,167.66041564941406,136.0,-9.595987319946287,-0.0,2346.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.7427590489387512,0.2613554000854492,0.2392563223838806,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8716148734092712,0.4296829104423523,0.4105395376682281,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8328332304954529,0.372401624917984,0.2634250521659851,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.848048985004425,0.3947883248329162,0.3777209222316742,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.7344455718994141,0.2519395351409912,1.1526777744293213,291.0013732910156,291.1499938964844,287.6105041503906,286.5222473144531,290.9957275390625,296.9129333496094,291.0009460449219,1.0,0.5638144612312317,1.0,1.0,0.4210090935230255,1.0,-2.934019088745117,1.866832971572876,1.0671859979629517,1.2051440477371216,0.0,0.0,0.0,158.09596252441406,124.0,-8.863309860229492,-0.0,2228.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.7427590489387512,0.2613554000854492,0.2392563223838806,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8716148734092712,0.4296829104423523,0.4105395376682281,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8328332304954529,0.372401624917984,0.2634250521659851,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.848048985004425,0.3947883248329162,0.3777209222316742,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.7344455718994141,0.2519395351409912,1.1526777744293213,291.0013732910156,291.1499938964844,287.6105041503906,286.5222473144531,290.9957275390625,296.9129333496094,291.0009460449219,1.0,0.5638144612312317,1.0,1.0,0.4210090935230255,1.0,-2.934019088745117,1.866832971572876,1.0671859979629517,1.2051440477371216,0.0,0.0,0.0,158.09596252441406,124.0,-8.863309860229492,-0.0,2228.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.7499881386756897,0.2576355338096618,0.2355946600437164,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8818019032478333,0.4249700903892517,0.4057726263999939,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8415290117263794,0.3679321110248565,0.2600658535957336,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8573429584503174,0.3902235329151153,0.3730891048908233,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.7415987849235535,0.2485260516405105,1.1357645988464355,290.99810791015625,291.1499938964844,287.5408630371094,286.4760131835937,290.9947814941406,296.9089050292969,290.99786376953125,1.0,0.5522453188896179,1.0,1.0,0.4269151389598846,1.0,-2.893953323364258,1.8274708986282349,1.066482424736023,1.174798607826233,0.0,0.0,0.0,147.6285400390625,112.0,-5.263049602508545,-0.0,2107.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.7499881386756897,0.2576355338096618,0.2355946600437164,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8818019032478333,0.4249700903892517,0.4057726263999939,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8415290117263794,0.3679321110248565,0.2600658535957336,296.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8573429584503174,0.3902235329151153,0.3730891048908233,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.7415987849235535,0.2485260516405105,1.1357645988464355,290.99810791015625,291.1499938964844,287.5408630371094,286.4760131835937,290.9947814941406,296.9089050292969,290.99786376953125,1.0,0.5522453188896179,1.0,1.0,0.4269151389598846,1.0,-2.893953323364258,1.8274708986282349,1.066482424736023,1.174798607826233,0.0,0.0,0.0,147.6285400390625,112.0,-5.263049602508545,-0.0,2107.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7592668533325195,0.2539232969284057,0.2319206893444061,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8944874405860901,0.420237272977829,0.4009659588336944,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8525184392929077,0.3634594976902008,0.256689041852951,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.869084358215332,0.3856403529644012,0.3684190809726715,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7507091760635376,0.245110273361206,1.118744134902954,290.9964294433594,291.1499938964844,287.4700012207031,286.42877197265625,290.99383544921875,296.9053649902344,290.9962158203125,1.0,0.5401808023452759,1.0,1.0,0.4328211843967438,1.0,-2.853630781173706,1.7883799076080322,1.0652507543563845,1.1447769403457642,0.0,0.0,0.0,136.67221069335938,100.0,-3.2018299102783203,-0.0,1987.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7592668533325195,0.2539232969284057,0.2319206893444061,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.8944874405860901,0.420237272977829,0.4009659588336944,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8525184392929077,0.3634594976902008,0.256689041852951,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.869084358215332,0.3856403529644012,0.3684190809726715,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7507091760635376,0.245110273361206,1.118744134902954,290.9964294433594,291.1499938964844,287.4700012207031,286.42877197265625,290.99383544921875,296.9053649902344,290.9962158203125,1.0,0.5401808023452759,1.0,1.0,0.4328211843967438,1.0,-2.853630781173706,1.7883799076080322,1.0652507543563845,1.1447769403457642,0.0,0.0,0.0,136.67221069335938,100.0,-3.2018299102783203,-0.0,1987.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957275390625,0.7648013830184937,0.2520664930343628,0.2300792932510376,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957275390625,0.901862382888794,0.4178594648838043,0.3985477387905121,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957275390625,0.8590325713157654,0.36121866106987,0.2549944221973419,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957275390625,0.8760085105895996,0.3833383023738861,0.3660699725151062,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7561357617378235,0.2433990985155105,1.1101984977722168,290.9957275390625,291.1499938964844,287.4342346191406,286.4048767089844,290.9933166503906,296.9037475585937,290.9955139160156,1.0,0.533993661403656,1.0,1.0,0.4357742071151733,1.0,-2.833383560180664,1.768965482711792,1.064418077468872,1.129915714263916,0.0,0.0,0.0,131.0724639892578,100.0,-2.6922974586486816,-0.0,1927.3450927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.7709909081459045,0.2502086758613586,0.2282353490591049,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.9102662205696106,0.4154744446277618,0.3961208760738373,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.8663038611412048,0.3589748740196228,0.2532963156700134,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.8836911916732788,0.381029725074768,0.3637128472328186,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.7622123956680298,0.2416853606700897,1.1016336679458618,290.9954833984375,291.1499938964844,287.3983154296875,286.380859375,290.9938049316406,296.9021911621094,290.9953308105469,1.0,0.5277261137962341,1.0,1.0,0.4388636350631714,1.0,-2.8130836486816406,1.749328851699829,1.063754916191101,1.114843249320984,0.0,0.0,0.0,125.43553161621094,88.0,-1.6892328262329102,-0.0,1868.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7857065796852112,0.2464911192655563,0.2245417386293411,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9313549399375916,0.4106841087341308,0.3912435472011566,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8835695385932922,0.3544803559780121,0.2498919516801834,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9017042517662048,0.3763942420482635,0.3589768409729004,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7767229080200195,0.2382508516311645,1.0844532251358032,290.9960327148437,291.1499938964844,287.32623291015625,286.33258056640625,290.9951477050781,296.8993225097656,290.9959411621094,1.0,0.5149651765823364,1.0,1.0,0.4450424611568451,1.0,-2.772350549697876,1.7103219032287598,1.0620286464691162,1.0849909782409668,0.0,0.0,0.0,114.08161163330078,76.0,0.0385821685194969,-0.0,1751.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7857065796852112,0.2464911192655563,0.2245417386293411,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9313549399375916,0.4106841087341308,0.3912435472011566,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8835695385932922,0.3544803559780121,0.2498919516801834,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9017042517662048,0.3763942420482635,0.3589768409729004,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7767229080200195,0.2382508516311645,1.0844532251358032,290.9960327148437,291.1499938964844,287.32623291015625,286.33258056640625,290.9951477050781,296.8993225097656,290.9959411621094,1.0,0.5149651765823364,1.0,1.0,0.4450424611568451,1.0,-2.772350549697876,1.7103219032287598,1.0620286464691162,1.0849909782409668,0.0,0.0,0.0,114.08161163330078,76.0,0.0385821685194969,-0.0,1751.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8042835593223572,0.242768108844757,0.2208406925201416,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9569359421730042,0.4058647751808166,0.38633593916893,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9054048657417296,0.3499751687049866,0.2464777678251266,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9260488152503968,0.3717329502105713,0.3542134165763855,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.7952033877372742,0.2348049581050872,1.0672082901000977,290.9971923828125,291.1499938964844,287.2541809082031,286.2843017578125,290.9968566894531,296.8966979980469,290.9971008300781,1.0,0.5019248723983765,1.0,1.0,0.4512212872505188,1.0,-2.731468439102173,1.671745538711548,1.059722900390625,1.0555976629257202,0.0,0.0,0.0,102.66764068603516,64.0,1.1608706712722778,-0.0,1637.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8042835593223572,0.242768108844757,0.2208406925201416,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9569359421730042,0.4058647751808166,0.38633593916893,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9054048657417296,0.3499751687049866,0.2464777678251266,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9260488152503968,0.3717329502105713,0.3542134165763855,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.7952033877372742,0.2348049581050872,1.0672082901000977,290.9971923828125,291.1499938964844,287.2541809082031,286.2843017578125,290.9968566894531,296.8966979980469,290.9971008300781,1.0,0.5019248723983765,1.0,1.0,0.4512212872505188,1.0,-2.731468439102173,1.671745538711548,1.059722900390625,1.0555976629257202,0.0,0.0,0.0,102.66764068603516,64.0,1.1608706712722778,-0.0,1637.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8267239332199097,0.2390362322330474,0.2171306908130645,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.984833300113678,0.4010129570960998,0.3813964128494262,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.936514139175415,0.3454573154449463,0.2430536597967147,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.9576510190963744,0.3670431673526764,0.3494217097759247,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8183701634407043,0.2313447147607803,1.049893856048584,290.9987487792969,291.1499938964844,287.1824951171875,286.2363586425781,290.9987487792969,296.8942565917969,290.9986572265625,1.0,0.4886060953140259,1.0,1.0,0.4573542475700378,1.0,-2.6903858184814453,1.6336700916290283,1.056715726852417,1.026747465133667,0.0,0.0,0.0,91.23404693603516,67.0,1.871648550033569,-0.0,1525.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8267239332199097,0.2390362322330474,0.2171306908130645,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.984833300113678,0.4010129570960998,0.3813964128494262,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.936514139175415,0.3454573154449463,0.2430536597967147,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.9576510190963744,0.3670431673526764,0.3494217097759247,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8183701634407043,0.2313447147607803,1.049893856048584,290.9987487792969,291.1499938964844,287.1824951171875,286.2363586425781,290.9987487792969,296.8942565917969,290.9986572265625,1.0,0.4886060953140259,1.0,1.0,0.4573542475700378,1.0,-2.6903858184814453,1.6336700916290283,1.056715726852417,1.026747465133667,0.0,0.0,0.0,91.23404693603516,67.0,1.871648550033569,-0.0,1525.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.835860013961792,0.2352857440710067,0.213620588183403,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.9951350092887878,0.3961270153522491,0.3766504526138305,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.9500908851623536,0.3409206867218017,0.2397839128971099,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.970218300819397,0.3623227477073669,0.3448269963264465,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.8275991678237915,0.2278657406568527,1.0335689783096311,291.0008239746094,291.1499938964844,287.11163330078125,286.1891174316406,291.00152587890625,296.89190673828125,291.00079345703125,1.0,0.4797508716583252,1.0,1.0,0.4634872078895569,1.0,-2.651381254196167,1.5973166227340698,1.0540646314620972,0.9991155862808228,0.0,0.0,0.0,85.56562042236328,85.0,2.8012328147888184,-0.0,1446.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.835860013961792,0.2352857440710067,0.213620588183403,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.9951350092887878,0.3961270153522491,0.3766504526138305,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.9500908851623536,0.3409206867218017,0.2397839128971099,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.970218300819397,0.3623227477073669,0.3448269963264465,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.8275991678237915,0.2278657406568527,1.0335689783096311,291.0008239746094,291.1499938964844,287.11163330078125,286.1891174316406,291.00152587890625,296.89190673828125,291.00079345703125,1.0,0.4797508716583252,1.0,1.0,0.4634872078895569,1.0,-2.651381254196167,1.5973166227340698,1.0540646314620972,0.9991155862808228,0.0,0.0,0.0,85.56562042236328,85.0,2.8012328147888184,-0.0,1446.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.8290156722068787,0.2333928644657135,0.2119894325733184,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.98875892162323,0.3936633765697479,0.3744038343429565,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.9411603808403016,0.3386365175247192,0.2382461428642273,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.9621196389198304,0.3599430620670318,0.342657208442688,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.8209136128425598,0.2261110693216323,1.0260326862335205,291.002197265625,291.1499938964844,287.0766296386719,286.16583251953125,291.0033264160156,296.89068603515625,291.002197265625,1.0,0.4782549738883972,1.0,1.0,0.4665536880493164,1.0,-2.6332082748413086,1.5800942182540894,1.0531140565872192,0.985941767692566,0.0,0.0,0.0,86.43927764892578,85.0,3.3723785877227783,-0.0,1426.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.8167997598648071,0.231480062007904,0.2104149609804153,296.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.9756599068641664,0.3911799788475036,0.3722163736820221,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.9244131445884703,0.3363347947597503,0.236753836274147,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.9462168216705322,0.3575441539287567,0.3405471742153168,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.8085932731628418,0.2243394404649734,1.018791437149048,291.003662109375,291.1499938964844,287.0419921875,286.14288330078125,291.0047607421875,296.8893737792969,291.003662109375,1.0,0.4780123233795166,1.0,1.0,0.4695252478122711,1.0,-2.615656852722168,1.563535451889038,1.05212140083313,0.9733125567436218,0.0,0.0,0.0,89.25283813476562,103.0,3.6364471912384033,-0.0,1415.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7840555906295776,0.2275893241167068,0.2073478698730468,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.935726523399353,0.3861477375030517,0.367927610874176,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.8857206106185913,0.3316726684570312,0.2338375747203827,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.9043907523155212,0.3526825606822967,0.3364148736000061,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7759799957275391,0.2207374572753906,1.004750370979309,291.006591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0082092285156,296.8864440917969,291.00665283203125,1.0,0.4802827835083008,1.0,1.0,0.4754683673381805,1.0,-2.5814759731292725,1.531306505203247,1.050169587135315,0.9487432837486268,0.0,0.0,0.0,98.63495635986328,121.0,4.1245832443237305,-0.0,1412.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7840555906295776,0.2275893241167068,0.2073478698730468,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.935726523399353,0.3861477375030517,0.367927610874176,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.8857206106185913,0.3316726684570312,0.2338375747203827,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.9043907523155212,0.3526825606822967,0.3364148736000061,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.7759799957275391,0.2207374572753906,1.004750370979309,291.006591796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0082092285156,296.8864440917969,291.00665283203125,1.0,0.4802827835083008,1.0,1.0,0.4754683673381805,1.0,-2.5814759731292725,1.531306505203247,1.050169587135315,0.9487432837486268,0.0,0.0,0.0,98.63495635986328,121.0,4.1245832443237305,-0.0,1412.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.7514387965202332,0.2236180752515792,0.204331949353218,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.8936243653297424,0.3810321986675262,0.3636909425258636,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8495418429374695,0.3269367516040802,0.2309662252664566,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8666713833808899,0.3477394580841064,0.33233642578125,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.7444072365760803,0.2170579731464386,0.9909866452217102,291.010498046875,291.1499938964844,286.90802001953125,286.05487060546875,291.0128479003906,296.8830871582031,291.0105895996094,1.0,0.4850445985794067,1.0,1.0,0.4814114868640899,1.0,-2.5478737354278564,1.4998444318771362,1.0480294227600098,0.9248135685920716,0.0,0.0,0.0,111.40474700927734,124.0,5.199761867523193,-0.0,1424.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.7514387965202332,0.2236180752515792,0.204331949353218,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.8936243653297424,0.3810321986675262,0.3636909425258636,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8495418429374695,0.3269367516040802,0.2309662252664566,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8666713833808899,0.3477394580841064,0.33233642578125,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.7444072365760803,0.2170579731464386,0.9909866452217102,291.010498046875,291.1499938964844,286.90802001953125,286.05487060546875,291.0128479003906,296.8830871582031,291.0105895996094,1.0,0.4850445985794067,1.0,1.0,0.4814114868640899,1.0,-2.5478737354278564,1.4998444318771362,1.0480294227600098,0.9248135685920716,0.0,0.0,0.0,111.40474700927734,124.0,5.199761867523193,-0.0,1424.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7315648198127747,0.2195858359336853,0.2011193633079528,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8690549731254578,0.3758446276187897,0.3592398166656494,296.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8276858925819397,0.322140485048294,0.2279440015554428,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8436558842658997,0.3427260816097259,0.328045129776001,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7251191139221191,0.213311418890953,0.976226270198822,291.0142822265625,291.1499938964844,286.8445129394531,286.0137634277344,291.0163269042969,296.8795166015625,291.0143127441406,1.0,0.4865996837615967,1.0,1.0,0.4870353639125824,1.0,-2.512146472930908,1.4682226181030271,1.0439238548278809,0.9012258052825928,0.0,0.0,0.0,120.50690460205078,112.0,5.105029106140137,-0.0,1417.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7315648198127747,0.2195858359336853,0.2011193633079528,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8690549731254578,0.3758446276187897,0.3592398166656494,296.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8276858925819397,0.322140485048294,0.2279440015554428,296.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.8436558842658997,0.3427260816097259,0.328045129776001,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7251191139221191,0.213311418890953,0.976226270198822,291.0142822265625,291.1499938964844,286.8445129394531,286.0137634277344,291.0163269042969,296.8795166015625,291.0143127441406,1.0,0.4865996837615967,1.0,1.0,0.4870353639125824,1.0,-2.512146472930908,1.4682226181030271,1.0439238548278809,0.9012258052825928,0.0,0.0,0.0,120.50690460205078,112.0,5.105029106140137,-0.0,1417.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.7245848774909973,0.2155351489782333,0.1975729018449783,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.8613407015800476,0.3706121742725372,0.3544159233570099,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8205530643463135,0.3173155486583709,0.2246569246053695,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8363556265830994,0.3376701474189758,0.323383092880249,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.718260645866394,0.2095284312963485,0.9597310423851012,291.0185241699219,291.1499938964844,286.7838134765625,285.97509765625,291.0211486816406,296.8760070800781,291.01861572265625,1.0,0.4817642271518707,1.0,1.0,0.4926592409610748,1.0,-2.472724676132202,1.4349501132965088,1.0377744436264038,0.8768094778060913,0.0,0.0,0.0,121.34432983398438,100.0,5.835027694702148,-0.0,1370.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
