time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.7245848774909973,0.2155351489782333,0.1975729018449783,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.8613407015800476,0.3706121742725372,0.3544159233570099,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8205530643463135,0.3173155486583709,0.2246569246053695,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8363556265830994,0.3376701474189758,0.323383092880249,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184326171875,0.718260645866394,0.2095284312963485,0.9597310423851012,291.0185241699219,291.1499938964844,286.7838134765625,285.97509765625,291.0211486816406,296.8760070800781,291.01861572265625,1.0,0.4817642271518707,1.0,1.0,0.4926592409610748,1.0,-2.472724676132202,1.4349501132965088,1.0377744436264038,0.8768094778060913,0.0,0.0,0.0,121.34432983398438,100.0,5.835027694702148,-0.0,1370.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.7239229083061218,0.2135175615549087,0.1957241892814636,296.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.8611611127853394,0.367990493774414,0.3519124984741211,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.820253312587738,0.3149047195911407,0.222950667142868,296.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0210876464844,0.8360784649848938,0.335137665271759,0.3209614753723144,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.7176618576049805,0.2076357007026672,0.9510670900344848,291.0210876464844,291.1499938964844,286.75469970703125,285.956787109375,291.0242614746094,296.8743896484375,291.0212097167969,1.0,0.4778597950935364,1.0,1.0,0.4954712092876434,1.0,-2.452127695083618,1.4179792404174805,1.034148335456848,0.8644454479217529,0.0,0.0,0.0,119.63440704345705,100.0,6.548264503479004,-0.0,1337.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.7245482206344604,0.2115070074796676,0.1938468366861343,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.8626348972320557,0.3653673231601715,0.3493707180023193,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.8214406371116638,0.3124969601631164,0.2212193012237548,296.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.8373169302940369,0.3326043784618377,0.3185020983219147,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.7183701395988464,0.2057449221611023,0.9422354102134703,291.0236511230469,291.1499938964844,286.7264099121094,285.939208984375,291.0264587402344,296.8729248046875,291.0237121582031,1.0,0.4732495546340942,1.0,1.0,0.4980763494968414,1.0,-2.43117356300354,1.4012802839279177,1.029893398284912,0.8524255156517029,0.0,0.0,0.0,116.99347686767578,88.0,6.616459846496582,-0.0,1301.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7288335561752319,0.2075028121471405,0.1900358200073242,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8695773482322693,0.3601137995719909,0.3442044556140899,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8273226618766785,0.3076873421669006,0.2177047878503799,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8434427380561829,0.3275330662727356,0.3135029077529907,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7228284478187561,0.2019688338041305,0.9242343306541444,291.0286865234375,291.1499938964844,286.67266845703125,285.9064025878906,291.0322570800781,296.87030029296875,291.02880859375,1.0,0.4624896347522735,1.0,1.0,0.5032866597175598,1.0,-2.388535499572754,1.3678197860717771,1.020715594291687,0.8284673094749451,0.0,0.0,0.0,109.77971649169922,76.0,7.165092468261719,-0.0,1221.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7288335561752319,0.2075028121471405,0.1900358200073242,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8695773482322693,0.3601137995719909,0.3442044556140899,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8273226618766785,0.3076873421669006,0.2177047878503799,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8434427380561829,0.3275330662727356,0.3135029077529907,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7228284478187561,0.2019688338041305,0.9242343306541444,291.0286865234375,291.1499938964844,286.67266845703125,285.9064025878906,291.0322570800781,296.87030029296875,291.02880859375,1.0,0.4624896347522735,1.0,1.0,0.5032866597175598,1.0,-2.388535499572754,1.3678197860717771,1.020715594291687,0.8284673094749451,0.0,0.0,0.0,109.77971649169922,76.0,7.165092468261719,-0.0,1221.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7366373538970947,0.2035210877656936,0.1861814558506012,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8813236951828003,0.3548542261123657,0.3389644622802734,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8373122215270996,0.3028881251811981,0.2141475081443786,296.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8539901971817017,0.3224586844444275,0.3084328770637512,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7307001352310181,0.1982019543647766,0.9059553146362304,291.0354309082031,291.1499938964844,286.6229858398437,285.8771057128906,291.0405578613281,296.8681030273437,291.0356750488281,1.0,0.4502741694450378,1.0,1.0,0.5084969401359558,1.0,-2.345287561416626,1.3344134092330933,1.0108740329742432,0.8046731948852539,0.0,0.0,0.0,100.89485168457033,64.0,9.105768203735352,-0.0,1136.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7366373538970947,0.2035210877656936,0.1861814558506012,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8813236951828003,0.3548542261123657,0.3389644622802734,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8373122215270996,0.3028881251811981,0.2141475081443786,296.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.8539901971817017,0.3224586844444275,0.3084328770637512,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7307001352310181,0.1982019543647766,0.9059553146362304,291.0354309082031,291.1499938964844,286.6229858398437,285.8771057128906,291.0405578613281,296.8681030273437,291.0356750488281,1.0,0.4502741694450378,1.0,1.0,0.5084969401359558,1.0,-2.345287561416626,1.3344134092330933,1.0108740329742432,0.8046731948852539,0.0,0.0,0.0,100.89485168457033,64.0,9.105768203735352,-0.0,1136.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7482659816741943,0.1995591670274734,0.1823071241378784,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8981514573097229,0.3495881855487823,0.333677738904953,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8518389463424683,0.2980985045433044,0.2105671614408493,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.869422972202301,0.3173807561397552,0.3033189177513122,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7422025799751282,0.19444340467453,0.8875220417976379,291.0424499511719,291.1499938964844,286.5777893066406,285.85162353515625,291.04754638671875,296.86627197265625,291.04266357421875,1.0,0.4370219707489013,1.0,1.0,0.5131542682647705,1.0,-2.3016951084136963,1.3021239042282104,0.9995712041854858,0.7820441722869873,0.0,0.0,0.0,90.99220275878906,52.0,9.483773231506348,-0.0,1049.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7482659816741943,0.1995591670274734,0.1823071241378784,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8981514573097229,0.3495881855487823,0.333677738904953,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8518389463424683,0.2980985045433044,0.2105671614408493,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.869422972202301,0.3173807561397552,0.3033189177513122,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7422025799751282,0.19444340467453,0.8875220417976379,291.0424499511719,291.1499938964844,286.5777893066406,285.85162353515625,291.04754638671875,296.86627197265625,291.04266357421875,1.0,0.4370219707489013,1.0,1.0,0.5131542682647705,1.0,-2.3016951084136963,1.3021239042282104,0.9995712041854858,0.7820441722869873,0.0,0.0,0.0,90.99220275878906,52.0,9.483773231506348,-0.0,1049.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7647370100021362,0.1956092566251754,0.178423672914505,296.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9222358465194702,0.3443116545677185,0.3283594846725464,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8721057176589966,0.2933125793933868,0.2069735676050186,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.890737771987915,0.3122952878475189,0.2981762588024139,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7583776116371155,0.1906878799200058,0.8690028190612793,291.05047607421875,291.1499938964844,286.5375061035156,285.8303527832031,291.0571594238281,296.8646850585937,291.0508117675781,1.0,0.4230558276176452,1.0,1.0,0.5178115367889404,1.0,-2.2579033374786377,1.2700875997543335,0.987815797328949,0.759682297706604,0.0,0.0,0.0,80.5716552734375,40.0,11.13669204711914,-0.0,963.8775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7647370100021362,0.1956092566251754,0.178423672914505,296.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9222358465194702,0.3443116545677185,0.3283594846725464,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8721057176589966,0.2933125793933868,0.2069735676050186,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.890737771987915,0.3122952878475189,0.2981762588024139,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7583776116371155,0.1906878799200058,0.8690028190612793,291.05047607421875,291.1499938964844,286.5375061035156,285.8303527832031,291.0571594238281,296.8646850585937,291.0508117675781,1.0,0.4230558276176452,1.0,1.0,0.5178115367889404,1.0,-2.2579033374786377,1.2700875997543335,0.987815797328949,0.759682297706604,0.0,0.0,0.0,80.5716552734375,40.0,11.13669204711914,-0.0,963.8775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.7755414843559265,0.1936405301094055,0.1764809936285019,296.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.938325822353363,0.341670960187912,0.3256908357143402,296.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8852258324623108,0.2909228801727295,0.2051737904548645,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9043225646018982,0.3097510635852813,0.2955963909626007,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.7690067291259766,0.1888118535280227,0.8597193360328674,291.0554504394531,291.1499938964844,286.5193176269531,285.8213806152344,291.0631408691406,296.8639831542969,291.05584716796875,1.0,0.4158245325088501,1.0,1.0,0.5201401710510254,1.0,-2.235954761505127,1.2541638612747192,0.9817909002304076,0.7485971450805664,0.0,0.0,0.0,75.21046447753906,40.0,12.4502592086792,-0.0,921.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.788513720035553,0.1916751116514206,0.1745394170284271,296.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.9564443230628968,0.3390285968780517,0.3230185508728027,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.9008088707923888,0.2885347306728363,0.2033736556768417,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.9216907024383544,0.3072057366371155,0.2930133938789367,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.7818255424499512,0.1869365125894546,0.8504292368888855,291.0601501464844,291.1499938964844,286.50250244140625,285.8135986328125,291.0672912597656,296.86334228515625,291.0604858398437,1.0,0.4084610044956207,1.0,1.0,0.5220779180526733,1.0,-2.2139892578125,1.238902926445007,0.975086271762848,0.7381677031517029,0.0,0.0,0.0,69.79962158203125,28.0,12.505573272705078,-0.0,879.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.821881115436554,0.1877476722002029,0.1706593930721283,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.9951449632644652,0.3337501287460327,0.317671537399292,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.945781409740448,0.2837556898593902,0.1997715681791305,296.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.966935932636261,0.3021048605442047,0.2878377437591553,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8155601024627686,0.1831824034452438,0.8318325877189636,291.0693359375,291.1499938964844,286.47320556640625,285.8017578125,291.0773620605469,296.8621520996094,291.0697326660156,1.0,0.393325537443161,1.0,1.0,0.5259533524513245,1.0,-2.1693594455718994,1.2082669734954834,0.961092472076416,0.7173382639884949,0.0,0.0,0.0,58.93783950805664,31.0,12.9904203414917,-0.0,797.9470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.821881115436554,0.1877476722002029,0.1706593930721283,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.9951449632644652,0.3337501287460327,0.317671537399292,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.945781409740448,0.2837556898593902,0.1997715681791305,296.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.966935932636261,0.3021048605442047,0.2878377437591553,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8155601024627686,0.1831824034452438,0.8318325877189636,291.0693359375,291.1499938964844,286.47320556640625,285.8017578125,291.0773620605469,296.8621520996094,291.0697326660156,1.0,0.393325537443161,1.0,1.0,0.5259533524513245,1.0,-2.1693594455718994,1.2082669734954834,0.961092472076416,0.7173382639884949,0.0,0.0,0.0,58.93783950805664,31.0,12.9904203414917,-0.0,797.9470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.8334465026855469,0.0,0.166996344923973,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.9990000128746032,0.0,0.3032574653625488,296.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.9627140760421752,0.0,0.1963349431753158,296.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.9819379448890686,0.0,0.2828781008720398,296.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.8272183537483215,0.0,0.8142967820167542,291.0804443359375,294.1499938964844,286.45001220703125,285.7951965332031,291.0905456542969,296.8608703613281,291.0809631347656,0.0,0.0,1.0,1.0,0.5298287868499756,1.0,-2.1172049045562744,1.1737715005874634,0.943433403968811,0.6942909359931946,0.0,0.0,0.0,53.98988342285156,60.0,15.178423881530762,-0.0,733.724609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.8334465026855469,0.0,0.166996344923973,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.9990000128746032,0.0,0.3032574653625488,296.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.9627140760421752,0.0,0.1963349431753158,296.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.9819379448890686,0.0,0.2828781008720398,296.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.8272183537483215,0.0,0.8142967820167542,291.0804443359375,294.1499938964844,286.45001220703125,285.7951965332031,291.0905456542969,296.8608703613281,291.0809631347656,0.0,0.0,1.0,1.0,0.5298287868499756,1.0,-2.1172049045562744,1.1737715005874634,0.943433403968811,0.6942909359931946,0.0,0.0,0.0,53.98988342285156,60.0,15.178423881530762,-0.0,733.724609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0007073292508721,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0012496231356635,297.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0007948646671138,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0011390120489522,297.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0034603604581207,291.1739196777344,294.1499938964844,286.4302978515625,285.7915344238281,290.32977294921875,294.5058288574219,291.1142272949219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178972959518433,1.0,-7.862439815653488e-05,0.0076363463886082,-0.0075577218085527,-0.0201735757291317,0.0,0.0,0.0,-0.0026866975240409,60.0,-17.867856979370117,-0.0,-5.307200353854569e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0007073292508721,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0012496231356635,297.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0007948646671138,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0011390120489522,297.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0034603604581207,291.1739196777344,294.1499938964844,286.4302978515625,285.7915344238281,290.32977294921875,294.5058288574219,291.1142272949219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178972959518433,1.0,-7.862439815653488e-05,0.0076363463886082,-0.0075577218085527,-0.0201735757291317,0.0,0.0,0.0,-0.0026866975240409,60.0,-17.867856979370117,-0.0,-5.307200353854569e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001160328611149,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001361031172564,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.699375368654728e-05,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001330536033492,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0005775989848189,291.1889953613281,294.1499938964844,286.420654296875,285.7898254394531,290.2078552246094,292.9377136230469,291.1063232421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119314908981323,1.0,0.0022543456871062,0.0038001374341547,-0.0060544828884303,-0.0227734502404928,0.0,0.0,0.0,0.0084770144894719,60.0,-13.97286605834961,-0.0,-1.1030132185396725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0001009994084597,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001066825570887,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.871278648963198e-05,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001066112381522,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0005044660065323,291.15447998046875,294.1499938964844,286.4111328125,285.78814697265625,290.0672607421875,291.7149658203125,291.1031188964844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059657454490662,1.0,0.0050754779949784,0.0008520471747033,-0.0059275249950587,-0.025583267211914,0.0,0.0,0.0,0.0221177339553833,60.0,-14.957737922668455,-0.0,-7.910224297802415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.786789451027288e-05,297.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001030694766086,297.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,7.612423360114917e-05,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001030672938213,297.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004888689727522,291.16033935546875,294.1499938964844,286.4017639160156,285.7865600585937,290.00555419921875,290.6483154296875,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429575340822,5.153694360160444e-08,0.0010429060785099,-0.0275207683444023,0.0,0.0,0.0,-0.010201858356595,60.0,-10.157029151916504,-0.0,-7.416240066504542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.79162796284072e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001031107531161,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.61571791372262e-05,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001031106949085,297.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004891121061518,291.1605224609375,294.1499938964844,286.3924865722656,285.7850036621094,289.9720764160156,289.7492370605469,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434363503009,1.0946211936868622e-08,0.0010434254072606,-0.0277161225676536,0.0,0.0,0.0,-0.0102378604933619,60.0,-5.8114519119262695,-0.0,-7.423210490742349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.80097902356647e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001032092113746,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.622990233357996e-05,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001032091531669,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.000489579164423,291.1607360839844,294.1499938964844,286.37939453125,285.7828674316406,289.9242248535156,288.76806640625,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444313520565,1.105965274916798e-08,0.0010444202926009,-0.0280207153409719,0.0,0.0,0.0,-0.0102955484762787,60.0,-3.915313959121704,-0.0,-7.437374449636992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.804833825910464e-05,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001032498039421,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.625988655490801e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001032497457345,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004897717153653,291.16082763671875,294.1499938964844,286.3743591308594,285.78204345703125,289.9057312011719,288.4672241210937,291.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.0281462706625461,0.0,0.0,0.0,-0.010319328866899,60.0,-3.691859245300293,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.812868665903808e-05,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001033344160532,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.632237975485623e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001033343578455,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000490173115395,291.1610107421875,294.1499938964844,286.3643798828125,285.7804260253906,289.8689270019531,287.9680480957031,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,0.0,0.0,-0.0103689031675457,60.0,-3.491058111190796,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.819471597438678e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001034039451042,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.637373346369714e-05,297.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001034038796206,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0004905029200017,291.1611328125,294.1499938964844,286.35662841796875,285.7791748046875,289.8401794433594,287.6525573730469,291.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046399353072,1.1289781554069124e-08,0.0010463880607858,-0.0286230836063623,0.0,0.0,0.0,-0.010409640148282,60.0,-3.429258346557617,-0.0,-7.465430940101214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.835317177930848e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001035708119161,297.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.649698090972379e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001035707464325,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004912944277748,291.1614074707031,294.1499938964844,286.3393249511719,285.7763977050781,289.7754211425781,287.1388854980469,291.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.1487019335731933e-08,0.0010480745695531,-0.0291393026709556,0.0,0.0,0.0,-0.0105074187740683,60.0,-3.419103145599365,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.835317177930848e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001035708119161,297.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.649698090972379e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001035707464325,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004912944277748,291.1614074707031,294.1499938964844,286.3393249511719,285.7763977050781,289.7754211425781,287.1388854980469,291.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.1487019335731933e-08,0.0010480745695531,-0.0291393026709556,0.0,0.0,0.0,-0.0105074187740683,60.0,-3.419103145599365,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.852133371168748e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001037478868965,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.662776624783874e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001037478286889,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004921344225294,291.1616516113281,294.1499938964844,286.3223876953125,285.77362060546875,289.7114562988281,286.8154602050781,291.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696341672973176e-08,0.0010498644551262,-0.0296871252357959,0.0,0.0,0.0,-0.0106111885979771,60.0,-3.4338955879211426,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.852133371168748e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001037478868965,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.662776624783874e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001037478286889,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004921344225294,291.1616516113281,294.1499938964844,286.3223876953125,285.77362060546875,289.7114562988281,286.8154602050781,291.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696341672973176e-08,0.0010498644551262,-0.0296871252357959,0.0,0.0,0.0,-0.0106111885979771,60.0,-3.4338955879211426,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.860833233688028e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001038394984789,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.669543265365064e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001038394402712,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004925690009258,291.1617431640625,294.1499938964844,286.3140563964844,285.772216796875,289.67974853515625,286.7032165527344,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639932222472e-08,0.001050790422596,-0.0299705434590578,0.0,0.0,0.0,-0.010664876550436,60.0,-3.442301988601685,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.86967352218926e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001039325943565,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.676419045310467e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001039325361489,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004930106224492,291.161865234375,294.1499938964844,286.3058166503906,285.7707824707031,289.64825439453125,286.6136474609375,291.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.030258547514677,0.0,0.0,0.0,-0.0107194343581795,60.0,-3.4507596492767334,-0.0,-7.541878943584379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.88765896181576e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001041219802573,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.690407801419497e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001041219220496,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004939089994877,291.1620483398437,294.1499938964844,286.2894897460937,285.7678527832031,289.5858154296875,286.48370361328125,291.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.0,0.0,-0.0108304293826222,60.0,-3.4676547050476074,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.88765896181576e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001041219802573,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.690407801419497e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001041219220496,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004939089994877,291.1620483398437,294.1499938964844,286.2894897460937,285.7678527832031,289.5858154296875,286.48370361328125,291.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.0,0.0,-0.0108304293826222,60.0,-3.4676547050476074,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.905828483169898e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001043133161147,297.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.704539893893525e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.000104313257907,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004948166315443,291.1622009277344,294.1499938964844,286.2734680175781,285.7647705078125,289.52410888671875,286.3992004394531,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.0,0.0,-0.0109425671398639,60.0,-3.484421491622925,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.905828483169898e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001043133161147,297.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.704539893893525e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.000104313257907,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004948166315443,291.1622009277344,294.1499938964844,286.2734680175781,285.7647705078125,289.52410888671875,286.3992004394531,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.0,0.0,-0.0109425671398639,60.0,-3.484421491622925,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.92391214822419e-05,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001045037424773,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.718604319961742e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001045036842697,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004957198980264,291.162353515625,294.1499938964844,286.25762939453125,285.7614440917969,289.4631652832031,286.3424987792969,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.001057504909113,-0.0320254079997539,0.0,0.0,0.0,-0.0110541693866252,60.0,-3.500990152359009,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
