time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.92391214822419e-05,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001045037424773,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.718604319961742e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001045036842697,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004957198980264,291.162353515625,294.1499938964844,286.25762939453125,285.7614440917969,289.4631652832031,286.3424987792969,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.001057504909113,-0.0320254079997539,0.0,0.0,0.0,-0.0110541693866252,60.0,-3.500990152359009,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.941644384525716e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001046904653776,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.732395897619426e-05,297.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001046904144459,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004966057022102,291.1624450683594,294.1499938964844,286.24200439453125,285.75787353515625,289.4029541015625,286.30255126953125,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5173048973083496,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.941644384525716e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001046904653776,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.732395897619426e-05,297.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001046904144459,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004966057022102,291.1624450683594,294.1499938964844,286.24200439453125,285.75787353515625,289.4029541015625,286.30255126953125,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5173048973083496,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.95030059129931e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001047816258505,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.739129068795592e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001047815676429,297.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004970380687154,291.1625061035156,294.1499938964844,286.2342529296875,285.7559814453125,289.3731384277344,286.28668212890625,291.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.52534818649292,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.958778537111355e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001048709018505,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.745722541585565e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001048708436428,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004974615876562,291.1625366210937,294.1499938964844,286.2265014648437,285.75396728515625,289.3434753417969,286.272705078125,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.0112693505361676,60.0,-3.533308506011963,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.975091234082356e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001050426799338,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.758410356473178e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001050426290021,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004982764367014,291.16259765625,294.1499938964844,286.21112060546875,285.74969482421875,289.28472900390625,286.24871826171875,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.0,0.0,-0.0113700209185481,60.0,-3.548957586288452,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.975091234082356e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001050426799338,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.758410356473178e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001050426290021,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004982764367014,291.16259765625,294.1499938964844,286.21112060546875,285.74969482421875,289.28472900390625,286.24871826171875,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.0,0.0,-0.0113700209185481,60.0,-3.548957586288452,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.985011274693534e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001051471408572,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.766125781927258e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001051470826496,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004987719585187,291.1626281738281,294.1499938964844,286.2013244628906,285.7467041015625,289.2475280761719,286.2353820800781,291.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350519800781058e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.55876088142395,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.99039111775346e-05,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001052037914632,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.770310185151175e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001052037405315,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004990407032892,291.1626281738281,294.1499938964844,286.1958312988281,285.7449645996094,289.2267150878906,286.2283020019531,291.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417490229983288e-08,0.0010645812144502,-0.0341905318200588,0.0,0.0,0.0,-0.0114644337445497,60.0,-3.5642035007476807,-0.0,-7.727312834049371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001000452175503,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001053525920724,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.781300519127399e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001053525338647,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004997465293854,291.1626281738281,294.1499938964844,286.1805725097656,285.73974609375,289.16943359375,286.2099609375,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.0,0.0,-0.0115516213700175,60.0,-3.579018831253052,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001000452175503,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001053525920724,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.781300519127399e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001053525338647,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004997465293854,291.1626281738281,294.1499938964844,286.1805725097656,285.73974609375,289.16943359375,286.2099609375,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.0,0.0,-0.0115516213700175,60.0,-3.579018831253052,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001001736891339,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001054878739523,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.791292591718957e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001054878230206,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.000500388268847,291.1626281738281,294.1499938964844,286.1653137207031,285.7339782714844,289.11285400390625,286.1928100585937,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.0,0.0,-0.0116308853030204,60.0,-3.593379259109497,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001001736891339,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001054878739523,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.791292591718957e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001054878230206,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.000500388268847,291.1626281738281,294.1499938964844,286.1653137207031,285.7339782714844,289.11285400390625,286.1928100585937,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.0,0.0,-0.0116308853030204,60.0,-3.593379259109497,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001002328717731,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001055501998052,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.795896090101451e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001055501488735,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0005006839055567,291.16259765625,294.1499938964844,286.1576538085937,285.7308654785156,289.0848388671875,286.1845397949219,291.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826906730685096e-08,0.0010680820560082,-0.0352614857256412,0.0,0.0,0.0,-0.0116673978045582,60.0,-3.600383281707764,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001002886201604,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001056089022313,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.800231833243743e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001056088512996,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0005009623710066,291.1625671386719,294.1499938964844,286.1499938964844,285.72760009765625,289.0569763183594,286.1763916015625,291.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896270800728416e-08,0.0010686751920729,-0.0354429148137569,0.0,0.0,0.0,-0.0117017850279808,60.0,-3.607274055480957,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001004002042463,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001057264089467,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.80891059548594e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.000105726358015,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0005015197675675,291.1625061035156,294.1499938964844,286.1346130371094,285.7205505371094,289.0018310546875,286.16033935546875,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035125062150657e-08,0.0010698623955249,-0.0358060970902442,0.0,0.0,0.0,-0.0117706209421157,60.0,-3.6208627223968506,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001004002042463,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001057264089467,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.80891059548594e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.000105726358015,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0005015197675675,291.1625061035156,294.1499938964844,286.1346130371094,285.7205505371094,289.0018310546875,286.16033935546875,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035125062150657e-08,0.0010698623955249,-0.0358060970902442,0.0,0.0,0.0,-0.0117706209421157,60.0,-3.6208627223968506,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001005161248031,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001058484704117,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.817926234565675e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.00010584841948,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0005020988173782,291.16241455078125,294.1499938964844,286.119140625,285.7127990722656,288.9473571777344,286.1444091796875,291.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179375895650992e-08,0.0010710958158597,-0.0361833795905113,0.0,0.0,0.0,-0.011842131614685,60.0,-3.634611129760742,-0.0,-7.822183789585324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001005161248031,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001058484704117,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.817926234565675e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.00010584841948,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0005020988173782,291.16241455078125,294.1499938964844,286.119140625,285.7127990722656,288.9473571777344,286.1444091796875,291.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711100185289,1.4179375895650992e-08,0.0010710958158597,-0.0361833795905113,0.0,0.0,0.0,-0.011842131614685,60.0,-3.634611129760742,-0.0,-7.822183789585324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001006173260975,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001059550413629,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.82579809310846e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001059549904312,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0005026043509133,291.16229248046875,294.1499938964844,286.1034851074219,285.7042541503906,288.8935852050781,286.1285705566406,291.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721726575866,-0.0365127064287662,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.6482415199279785,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001006173260975,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001059550413629,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.82579809310846e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001059549904312,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0005026043509133,291.16229248046875,294.1499938964844,286.1034851074219,285.7042541503906,288.8935852050781,286.1285705566406,291.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721726575866,-0.0365127064287662,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.6482415199279785,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.000100693461718,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001060352151398,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.831719267414883e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001060351642081,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005029846797697,291.16217041015625,294.1499938964844,286.0876770019531,285.69488525390625,288.8404541015625,286.1126708984375,291.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514930993318,60.0,-3.661290645599365,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.000100693461718,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001060352151398,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.831719267414883e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001060351642081,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005029846797697,291.16217041015625,294.1499938964844,286.0876770019531,285.69488525390625,288.8404541015625,286.1126708984375,291.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514930993318,60.0,-3.661290645599365,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001007213359116,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001060645590769,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.833886775188148e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001060645154211,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0005031239124946,291.1620788574219,294.1499938964844,286.0796813964844,285.6898803710937,288.81414794921875,286.10467529296875,291.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434612616298637e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.01196866389364,60.0,-3.667510271072388,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001007428509183,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001060872236848,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.835560973035172e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001060871727531,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0005032313638366,291.1619873046875,294.1499938964844,286.0716247558594,285.68463134765625,288.7880249023437,286.0966796875,291.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735214455053,1.4461334352233736e-08,0.00107350689359,-0.0369207859039306,0.0,0.0,0.0,-0.0119819110259413,60.0,-3.673529863357544,-0.0,-7.85743949904827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.000100770019344,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001061158254742,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.837673183530569e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001061157818185,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0005033671041019,291.16180419921875,294.1499938964844,286.0553283691406,285.6734619140625,288.7362976074219,286.0805358886719,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738093405961,1.4494999867054048e-08,0.0010737949050962,-0.0370088256895542,0.0,0.0,0.0,-0.0119986003264784,60.0,-3.6850666999816895,-0.0,-7.861654438556799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.000100770019344,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001061158254742,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.837673183530569e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001061157818185,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0005033671041019,291.16180419921875,294.1499938964844,286.0553283691406,285.6734619140625,288.7362976074219,286.0805358886719,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738093405961,1.4494999867054048e-08,0.0010737949050962,-0.0370088256895542,0.0,0.0,0.0,-0.0119986003264784,60.0,-3.6850666999816895,-0.0,-7.861654438556799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001007795435725,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001061258590198,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.838413876015693e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001061258080881,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0005034146597608,291.1616516113281,294.1499938964844,286.0434265136719,285.664794921875,288.699462890625,286.0688171386719,291.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739096906036,1.4506734480335126e-08,0.0010738952551037,-0.0370395146310329,0.0,0.0,0.0,-0.0120044173672795,60.0,-3.6930410861968994,-0.0,-7.86312384093435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001007819810183,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001061284201568,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.838603778509423e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001061283765011,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.000503426825162,291.1615905761719,294.1499938964844,286.0387268066406,285.6612548828125,288.68524169921875,286.0642395019531,291.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739353019744,1.4509721424360578e-08,0.0010739207500591,-0.0370473265647888,0.0,0.0,0.0,-0.0120058991014957,60.0,-3.69610595703125,-0.0,-7.863498296956095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001007856626529,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001061322982423,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.83888972364366e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001061322545865,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005034452187828,291.1613464355469,294.1499938964844,286.02178955078125,285.64801025390625,288.63482666015625,286.0476989746094,291.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,0.0,0.0,-0.0120080821216106,60.0,-3.706933736801148,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001007856626529,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001061322982423,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.83888972364366e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001061322545865,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005034452187828,291.1613464355469,294.1499938964844,286.02178955078125,285.64801025390625,288.63482666015625,286.0476989746094,291.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,0.0,0.0,-0.0120080821216106,60.0,-3.706933736801148,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001007860773825,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001061327347997,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.838922465452924e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.000106132691144,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0005034473142586,291.1610717773437,294.1499938964844,286.0044860839844,285.6336669921875,288.5850524902344,286.0308532714844,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.717787027359009,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001007860773825,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001061327347997,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.838922465452924e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.000106132691144,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0005034473142586,291.1610717773437,294.1499938964844,286.0044860839844,285.6336669921875,288.5850524902344,286.0308532714844,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.717787027359009,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001007859536912,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001061326038325,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.838913006708026e-05,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001061325601767,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0005034466739743,291.16094970703125,294.1499938964844,285.9956970214844,285.6260681152344,288.5604248046875,286.0223083496094,291.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739738354459,1.4514222712591618e-08,0.0010739592835307,-0.0370590984821319,0.0,0.0,0.0,-0.0120081305503845,60.0,-3.7232844829559326,-0.0,-7.864061757345554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001007858591037,297.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001061325019691,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.83890500315465e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001061324583133,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0005034462083131,291.1607971191406,294.1499938964844,285.9867858886719,285.6181640625,288.5359191894531,286.013671875,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739719728007,1.4514016655198247e-08,0.0010739575373008,-0.0370585583150386,0.0,0.0,0.0,-0.0120080281049013,60.0,-3.7288429737091056,-0.0,-7.864036177807068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001007860773825,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001061327275237,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.838921737857163e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.000106132683868,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0005034473142586,291.1604919433594,294.1499938964844,285.9686279296875,285.6014099121094,288.48736572265625,285.9961242675781,291.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-3.740173816680908,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001007860773825,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001061327275237,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.838921737857163e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.000106132683868,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0005034473142586,291.1604919433594,294.1499938964844,285.9686279296875,285.6014099121094,288.48736572265625,285.9961242675781,291.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-3.740173816680908,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001007864193525,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001061330913216,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.838948658900335e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001061330476659,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0005034490022808,291.1601257324219,294.1499938964844,285.95001220703125,285.5834045410156,288.4393920898437,285.9781494140625,291.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739749995991,1.4514367485674029e-08,0.0010739605640992,-0.0370594747364521,0.0,0.0,0.0,-0.0120082022622227,60.0,-3.7518482208251953,-0.0,-7.864079520913948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001007864193525,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001061330913216,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.838948658900335e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001061330476659,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0005034490022808,291.1601257324219,294.1499938964844,285.95001220703125,285.5834045410156,288.4393920898437,285.9781494140625,291.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739749995991,1.4514367485674029e-08,0.0010739605640992,-0.0370594747364521,0.0,0.0,0.0,-0.0120082022622227,60.0,-3.7518482208251953,-0.0,-7.864079520913948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001007728715194,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001061188158928,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.837895100237802e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.000106118772237,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0005033813649788,291.1597900390625,294.1499938964844,285.9309387207031,285.5637512207031,288.3919677734375,285.95977783203125,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738292476162,1.4497311795480528e-08,0.0010738148121163,-0.0370148718357086,0.0,0.0,0.0,-0.0119997477158904,60.0,-3.763584613800049,-0.0,-7.861944339992989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001007728715194,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001061188158928,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.837895100237802e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.000106118772237,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0005033813649788,291.1597900390625,294.1499938964844,285.9309387207031,285.5637512207031,288.3919677734375,285.95977783203125,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738292476162,1.4497311795480528e-08,0.0010738148121163,-0.0370148718357086,0.0,0.0,0.0,-0.0119997477158904,60.0,-3.763584613800049,-0.0,-7.861944339992989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
