time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001007271639537,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001060706854332,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.83433933975175e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001060706417774,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.000503153016325,291.1593933105469,294.1499938964844,285.9115295410156,285.542236328125,288.3450622558594,285.9410400390625,291.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733408853411,1.4440186824060676e-08,0.0010733264498412,-0.0368654802441597,0.0,0.0,0.0,-0.011971428990364,60.0,-3.77476167678833,-0.0,-7.854792727357562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001007271639537,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001060706854332,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.83433933975175e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001060706417774,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.000503153016325,291.1593933105469,294.1499938964844,285.9115295410156,285.542236328125,288.3450622558594,285.9410400390625,291.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733408853411,1.4440186824060676e-08,0.0010733264498412,-0.0368654802441597,0.0,0.0,0.0,-0.011971428990364,60.0,-3.77476167678833,-0.0,-7.854792727357562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001006839884212,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.000106025217974,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.830981485312805e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001060251743183,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0005029373569414,291.1592102050781,294.1499938964844,285.9017028808594,285.5307922363281,288.3218688964844,285.9315185546875,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728802299126,1.4386306368407986e-08,0.0010728657944127,-0.0367245711386203,0.0,0.0,0.0,-0.0119447186589241,60.0,-3.779826879501343,-0.0,-7.848050387337936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001006291931844,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001059675123542,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.826719229342416e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001059674686985,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0005026636063121,291.15899658203125,294.1499938964844,285.8918151855469,285.5189819335937,288.2987670898437,285.9219665527344,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722960578277,1.4317938834551569e-08,0.0010722817387431,-0.0365457683801651,0.0,0.0,0.0,-0.0119108278304338,60.0,-3.784569263458252,-0.0,-7.839499716055799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001004612204269,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001057906265486,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.81365524744615e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001057905901689,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0005018246010877,291.1585693359375,294.1499938964844,285.8717956542969,285.4941101074219,288.25299072265625,285.9027404785156,291.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705046588554,1.4108469947871072e-08,0.0010704905726015,-0.0359979271888732,0.0,0.0,0.0,-0.0118069853633642,60.0,-3.792335510253906,-0.0,-7.81332971655502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001004612204269,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001057906265486,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.81365524744615e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001057905901689,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0005018246010877,291.1585693359375,294.1499938964844,285.8717956542969,285.4941101074219,288.25299072265625,285.9027404785156,291.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705046588554,1.4108469947871072e-08,0.0010704905726015,-0.0359979271888732,0.0,0.0,0.0,-0.0118069853633642,60.0,-3.792335510253906,-0.0,-7.81332971655502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001002741919364,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.000105593673652,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.799108425388113e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001055936372722,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0005008903099223,291.158203125,294.1499938964844,285.8556213378906,285.47314453125,288.2168273925781,285.8872375488281,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685109300538,1.3875284032849322e-08,0.0010684970766305,-0.0353880189359188,0.0,0.0,0.0,-0.0116913868114352,60.0,-3.796698093414306,-0.0,-7.784247912923092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001002220669761,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001055387838277,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.79505426180549e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.000105538747448,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0005006299470551,291.1581115722656,294.1499938964844,285.8515319824219,285.4677734375,288.20782470703125,285.88336181640625,291.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679551633074,1.3810300458771962e-08,0.0010679413098841,-0.0352180488407611,0.0,0.0,0.0,-0.0116591723635792,60.0,-3.7975914478302,-0.0,-7.776153410077313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.995055006584153e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001052528677973,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.773936522426084e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001052528241416,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004992737085558,291.1576538085937,294.1499938964844,285.8310546875,285.4400939941406,288.1631774902344,285.8638916015625,291.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650604963302,1.3471815663024245e-08,0.0010650471085682,-0.0343326404690742,0.0,0.0,0.0,-0.0114913713186979,60.0,-3.801035881042481,-0.0,-7.734058016239943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.995055006584153e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001052528677973,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.773936522426084e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001052528241416,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004992737085558,291.1576538085937,294.1499938964844,285.8310546875,285.4400939941406,288.1631774902344,285.8638916015625,291.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650604963302,1.3471815663024245e-08,0.0010650471085682,-0.0343326404690742,0.0,0.0,0.0,-0.0114913713186979,60.0,-3.801035881042481,-0.0,-7.734058016239943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.966293146135284e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001049499842338,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.751565863145515e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000104949947854,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004978369688615,291.1571655273437,294.1499938964844,285.8103942871094,285.4112243652344,288.1191101074219,285.84429931640625,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113262475883404e-08,0.0010619814274832,-0.0333946570754051,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.803715229034424,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.966293146135284e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001049499842338,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.751565863145515e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.000104949947854,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004978369688615,291.1571655273437,294.1499938964844,285.8103942871094,285.4112243652344,288.1191101074219,285.84429931640625,291.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113262475883404e-08,0.0010619814274832,-0.0333946570754051,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.803715229034424,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.950249659596012e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001047810437739,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.739087595837191e-05,297.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001047810001182,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.000497035565786,291.15692138671875,294.1499938964844,285.79998779296875,285.3963928222656,288.0972900390625,285.8345031738281,291.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274893833204e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.0112144807353615,60.0,-3.804595708847046,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.933185356203468e-05,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001046013421728,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,7.725814793957397e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.000104601298517,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004961831727996,291.1566467285156,294.1499938964844,285.78955078125,285.3812866210937,288.0755920410156,285.82470703125,291.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700561491385542e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090298742055,60.0,-3.8050947189331055,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.896240226225927e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001042122894432,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,7.697079854551703e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001042122530634,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004943376407027,291.1561279296875,294.1499938964844,285.7685852050781,285.35040283203125,288.0326538085937,285.8050842285156,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054527470842,1.2240051638912064e-08,0.0010545152472332,-0.0311099514365196,0.0,0.0,0.0,-0.0108807375654578,60.0,-3.8049800395965576,-0.0,-7.581834182701641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.896240226225927e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001042122894432,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,7.697079854551703e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001042122530634,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004943376407027,291.1561279296875,294.1499938964844,285.7685852050781,285.35040283203125,288.0326538085937,285.8050842285156,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054527470842,1.2240051638912064e-08,0.0010545152472332,-0.0311099514365196,0.0,0.0,0.0,-0.0108807375654578,60.0,-3.8049800395965576,-0.0,-7.581834182701641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.856066753854976e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001037892434396,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.665833982173353e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001037892070598,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004923309315927,291.15557861328125,294.1499938964844,285.7475280761719,285.3186950683594,287.99029541015625,285.7855224609375,291.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502454824745,1.1739325955772983e-08,0.0010502338409423,-0.0297996159642934,0.0,0.0,0.0,-0.0106325075030326,60.0,-3.8034684658050537,-0.0,-7.520385736370373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.856066753854976e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001037892434396,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.665833982173353e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001037892070598,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004923309315927,291.15557861328125,294.1499938964844,285.7475280761719,285.3186950683594,287.99029541015625,285.7855224609375,291.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502454824745,1.1739325955772983e-08,0.0010502338409423,-0.0297996159642934,0.0,0.0,0.0,-0.0106325075030326,60.0,-3.8034684658050537,-0.0,-7.520385736370373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.813426731852816e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001033402149914,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.632669439772144e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001033401786116,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004902009386569,291.1549987792969,294.1499938964844,285.72637939453125,285.2863464355469,287.94854736328125,285.7660827636719,291.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457007447257,1.1207864858420182e-08,0.0010456894524395,-0.0284086801111698,0.0,0.0,0.0,-0.0103690400719642,60.0,-3.800785779953003,-0.0,-7.45543857760822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.813426731852816e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001033402149914,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.632669439772144e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001033401786116,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004902009386569,291.1549987792969,294.1499938964844,285.72637939453125,285.2863464355469,287.94854736328125,285.7660827636719,291.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457007447257,1.1207864858420182e-08,0.0010456894524395,-0.0284086801111698,0.0,0.0,0.0,-0.0103690400719642,60.0,-3.800785779953003,-0.0,-7.45543857760822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.769202006282284e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001028745100484,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.598272350151092e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001028744736686,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004879918415099,291.1544189453125,294.1499938964844,285.7052001953125,285.2534484863281,287.9073791503906,285.74676513671875,291.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.065666754840322e-08,0.0010409763781353,-0.0269659217447042,0.0,0.0,0.0,-0.0100957881659269,60.0,-3.797230005264282,-0.0,-7.388376843664447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.769202006282284e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001028745100484,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.598272350151092e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001028744736686,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004879918415099,291.1544189453125,294.1499938964844,285.7052001953125,285.2534484863281,287.9073791503906,285.74676513671875,291.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.065666754840322e-08,0.0010409763781353,-0.0269659217447042,0.0,0.0,0.0,-0.0100957881659269,60.0,-3.797230005264282,-0.0,-7.388376843664447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.746794239617884e-05,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001026385507429,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.580844248877838e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001026385143632,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004868725372944,291.15411376953125,294.1499938964844,285.6946105957031,285.23681640625,287.88702392578125,285.7371826171875,291.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385988280177,1.037739494336165e-08,0.001038588467054,-0.0262348633259534,0.0,0.0,0.0,-0.0099573414772748,60.0,-3.795233249664306,-0.0,-7.354514508506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.72434354480356e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001024021257762,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.563381950603798e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001024020893964,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004857510502915,291.15380859375,294.1499938964844,285.6839904785156,285.2201232910156,287.8668212890625,285.7276306152344,291.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362059110775,1.0097579661305645e-08,0.0010361957829445,-0.0255023408681154,0.0,0.0,0.0,-0.0098186256363987,60.0,-3.793151617050171,-0.0,-7.320664252574717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.67976520769298e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001019326955429,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.528710557380691e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.000101932666439,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004835243162233,291.1531982421875,294.1499938964844,285.6628112792969,285.1865234375,287.8268127441406,285.7087097167969,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314546525478,9.541996526252206e-09,0.0010314451064914,-0.0240477751940488,0.0,0.0,0.0,-0.0095432000234723,60.0,-3.788882732391357,-0.0,-7.253684231045554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.67976520769298e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001019326955429,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.528710557380691e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.000101932666439,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004835243162233,291.1531982421875,294.1499938964844,285.6628112792969,285.1865234375,287.8268127441406,285.7087097167969,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314546525478,9.541996526252206e-09,0.0010314451064914,-0.0240477751940488,0.0,0.0,0.0,-0.0095432000234723,60.0,-3.788882732391357,-0.0,-7.253684231045554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.641543874749914e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001015302041196,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.49898244976066e-05,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001015301677398,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004816150467377,291.15264892578125,294.1499938964844,285.6441955566406,285.1568298339844,287.7920227050781,285.6922302246094,291.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273808147758,9.0656335771655e-09,0.0010273717343807,-0.0228004939854145,0.0,0.0,0.0,-0.0093070454895496,60.0,-3.785240888595581,-0.0,-7.196499751671581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.636425966164096e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001014763111015,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.495001773349941e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001014762819977,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004813594277948,291.1525573730469,294.1499938964844,285.64166259765625,285.1527709960937,287.78729248046875,285.69000244140625,291.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026835408993,9.001852596668414e-09,0.0010268263285979,-0.0226334854960441,0.0,0.0,0.0,-0.0092754270881414,60.0,-3.7847628593444815,-0.0,-7.188860706719424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.594822768121958e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001010382038657,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.462643407052383e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001010381747619,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004792812396772,291.15191650390625,294.1499938964844,285.62060546875,285.1190185546875,287.7482604980469,285.6714782714844,291.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224010329693,8.483340252496419e-09,0.0010223925346508,-0.0212757103145122,0.0,0.0,0.0,-0.0090183774009346,60.0,-3.7809882164001465,-0.0,-7.126906353960295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.594822768121958e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001010382038657,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.462643407052383e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001010381747619,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004792812396772,291.15191650390625,294.1499938964844,285.62060546875,285.1190185546875,287.7482604980469,285.6714782714844,291.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224010329693,8.483340252496419e-09,0.0010223925346508,-0.0212757103145122,0.0,0.0,0.0,-0.0090183774009346,60.0,-3.7809882164001465,-0.0,-7.126906353960295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.555773431202395e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001006269958452,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.432272104779258e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001006269594654,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004773306427523,291.1512451171875,294.1499938964844,285.5996398925781,285.0853576660156,287.709716796875,285.6532287597656,291.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018238835968,7.996659334708056e-09,0.0010182308033108,-0.0200011823326349,0.0,0.0,0.0,-0.0087771080434322,60.0,-3.777933359146118,-0.0,-7.068998542081317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.555773431202395e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001006269958452,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.432272104779258e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001006269594654,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004773306427523,291.1512451171875,294.1499938964844,285.5996398925781,285.0853576660156,287.709716796875,285.6532287597656,291.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018238835968,7.996659334708056e-09,0.0010182308033108,-0.0200011823326349,0.0,0.0,0.0,-0.0087771080434322,60.0,-3.777933359146118,-0.0,-7.068998542081317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.537296136841178e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001004324149107,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.417900633299723e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001004323858069,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.000476407672977,291.15087890625,294.1499938964844,285.5892028808594,285.0686340332031,287.69061279296875,285.6441955566406,290.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162694379687,7.766370657691368e-09,0.0010162617545574,-0.0193980634212493,0.0,0.0,0.0,-0.0086629446595907,60.0,-3.7767176628112793,-0.0,-7.04168030551955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.519674495095388e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001002468561637,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,7.404194911941886e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001002468197839,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004755274276249,291.1505432128906,294.1499938964844,285.57879638671875,285.0519714355469,287.6716613769531,285.6352233886719,290.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143911931663,7.546748115316861e-09,0.0010143837425857,-0.0188228618353605,0.0,0.0,0.0,-0.0085540683940052,60.0,-3.775748014450073,-0.0,-7.015676573018936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.48715241975151e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.990437683882192e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.378900045296177e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.990434773499146e-05,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004739028809126,291.1498413085937,294.1499938964844,285.5581359863281,285.0189208984375,287.6340637207031,285.617431640625,290.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010924577713,7.141404800847795e-09,0.0010109174763783,-0.0177611988037824,0.0,0.0,0.0,-0.0083531215786933,60.0,-3.774664640426636,-0.0,-6.96780872999625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.48715241975151e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.990437683882192e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.378900045296177e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.990434773499146e-05,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004739028809126,291.1498413085937,294.1499938964844,285.5581359863281,285.0189208984375,287.6340637207031,285.617431640625,290.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010924577713,7.141404800847795e-09,0.0010109174763783,-0.0177611988037824,0.0,0.0,0.0,-0.0083531215786933,60.0,-3.774664640426636,-0.0,-6.96780872999625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.45776264416054e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.9594886705745e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.356041169259697e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.959485760191455e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004724347963929,291.14910888671875,294.1499938964844,285.53765869140625,284.9864196777344,287.59686279296875,285.5998229980469,290.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077918414026,6.7750951515677116e-09,0.0010077850893139,-0.0168017204850912,0.0,0.0,0.0,-0.0081715257838368,60.0,-3.774595499038696,-0.0,-6.924691575704855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.45776264416054e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.9594886705745e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.356041169259697e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.959485760191455e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004724347963929,291.14910888671875,294.1499938964844,285.53765869140625,284.9864196777344,287.59686279296875,285.5998229980469,290.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077918414026,6.7750951515677116e-09,0.0010077850893139,-0.0168017204850912,0.0,0.0,0.0,-0.0081715257838368,60.0,-3.774595499038696,-0.0,-6.924691575704855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.432199294678868e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.932569810189308e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.33615888748318e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.93256689980626e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004711578949354,291.1483764648437,294.1499938964844,285.51739501953125,284.9545288085937,287.5600280761719,285.5823974609375,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050667915493,6.4564735779981675e-09,0.0010050602722913,-0.0159671138972044,0.0,0.0,0.0,-0.0080135697498917,60.0,-3.775730609893799,-0.0,-6.887296422064537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.432199294678868e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.932569810189308e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.33615888748318e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.93256689980626e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004711578949354,291.1483764648437,294.1499938964844,285.51739501953125,284.9545288085937,287.5600280761719,285.5823974609375,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050667915493,6.4564735779981675e-09,0.0010050602722913,-0.0159671138972044,0.0,0.0,0.0,-0.0080135697498917,60.0,-3.775730609893799,-0.0,-6.887296422064537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.409915946889667e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.909104119287804e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.318826828850433e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.909101208904758e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004700447898358,291.1476135253906,294.1499938964844,285.4974060058594,284.92340087890625,287.52362060546875,285.56512451171875,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026914533227,6.178716649429816e-09,0.0010026851668953,-0.015239524655044,0.0,0.0,0.0,-0.0078758737072348,60.0,-3.778074979782105,-0.0,-6.854779854847949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
