time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.409915946889667e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.909104119287804e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.318826828850433e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.909101208904758e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004700447898358,291.1476135253906,294.1499938964844,285.4974060058594,284.92340087890625,287.52362060546875,285.56512451171875,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026914533227,6.178716649429816e-09,0.0010026851668953,-0.015239524655044,0.0,0.0,0.0,-0.0078758737072348,60.0,-3.778074979782105,-0.0,-6.854779854847949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.400048293173312e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.898713324218988e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.311152148758993e-05,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.89870968624018e-05,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004695518582593,291.1472473144531,294.1499938964844,285.48748779296875,284.9081726074219,287.50555419921875,285.5565490722656,290.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016394080594,6.055713264174756e-09,0.0010016333544626,-0.0149173056706786,0.0,0.0,0.0,-0.0078148953616619,60.0,-3.779667854309082,-0.0,-6.840404864760785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.391045023221524e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.889232023851946e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.304149767151102e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.8892291134689e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0004691021458711,291.1468505859375,294.1499938964844,285.4776916503906,284.8931884765625,287.4875793457031,285.5480041503906,290.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943482150883028e-09,0.0010006736265495,-0.0146233029663562,0.0,0.0,0.0,-0.0077592572197318,60.0,-3.781538009643554,-0.0,-6.827301035627897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.37571021495387e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.873083763523029e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.292222289834172e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.873080853139982e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004683361330535,291.14605712890625,294.1499938964844,285.458251953125,284.8639831542969,287.45196533203125,285.53094482421875,290.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990445105358,5.752304854667045e-09,0.0009990388061851,-0.0141224833205342,0.0,0.0,0.0,-0.0076644821092486,60.0,-3.7861759662628174,-0.0,-6.805009888921634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.37571021495387e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.873083763523029e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.292222289834172e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.873080853139982e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004683361330535,291.14605712890625,294.1499938964844,285.458251953125,284.8639831542969,287.45196533203125,285.53094482421875,290.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990445105358,5.752304854667045e-09,0.0009990388061851,-0.0141224833205342,0.0,0.0,0.0,-0.0076644821092486,60.0,-3.7861759662628174,-0.0,-6.805009888921634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.363051503896712e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.85975275398232e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.282376463990659e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.859749843599276e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004677037941291,291.1452941894531,294.1499938964844,285.43994140625,284.8370361328125,287.4179992675781,285.5146484375,290.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976946748793,5.594478214021592e-09,0.0009976890869438,-0.0137090217322111,0.0,0.0,0.0,-0.0075862403027713,60.0,-3.791322469711304,-0.0,-6.78663454323214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.36258802539669e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.859264537226407e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.282015576492995e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.859261626843364e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004676806274801,291.145263671875,294.1499938964844,285.439208984375,284.8359375,287.4165954589844,285.51397705078125,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976451983675,5.588695728420134e-09,0.000997639610432,-0.0136938728392124,0.0,0.0,0.0,-0.0075833732262253,60.0,-3.791555166244507,-0.0,-6.785961659261376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.352364577353e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.848499030340464e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.274064410012215e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.848496119957416e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004671699425671,291.1444396972656,294.1499938964844,285.4205017089844,284.8092041015625,287.381591796875,285.4970397949219,290.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965547360479,5.461211483037687e-09,0.0009965492645278,-0.0133598949760198,0.0,0.0,0.0,-0.0075201727449893,60.0,-3.7978556156158447,-0.0,-6.77113831670795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.352364577353e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.848499030340464e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.274064410012215e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.848496119957416e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004671699425671,291.1444396972656,294.1499938964844,285.4205017089844,284.8092041015625,287.381591796875,285.4970397949219,290.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965547360479,5.461211483037687e-09,0.0009965492645278,-0.0133598949760198,0.0,0.0,0.0,-0.0075201727449893,60.0,-3.7978556156158447,-0.0,-6.77113831670795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.344457794213668e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.840172424446791e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.267914770636708e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.840169514063746e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004667749744839,291.14361572265625,294.1499938964844,285.4021911621094,284.7838439941406,287.3468933105469,285.48016357421875,290.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957113070413,5.362593036295493e-09,0.0009957059519365,-0.0131015358492732,0.0,0.0,0.0,-0.0074712829664349,60.0,-3.804852724075317,-0.0,-6.759682236179287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.344457794213668e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.840172424446791e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.267914770636708e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.840169514063746e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004667749744839,291.14361572265625,294.1499938964844,285.4021911621094,284.7838439941406,287.3468933105469,285.48016357421875,290.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957113070413,5.362593036295493e-09,0.0009957059519365,-0.0131015358492732,0.0,0.0,0.0,-0.0074712829664349,60.0,-3.804852724075317,-0.0,-6.759682236179287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.341156692244112e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.836696699494496e-05,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.265347812790424e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.83669378911145e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004666101303882,291.1431884765625,294.1499938964844,285.3932189941406,284.7717590332031,287.32965087890625,285.47174072265625,290.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953592671081,5.3214197492934545e-09,0.0009953539120033,-0.0129936691373586,0.0,0.0,0.0,-0.0074508721008896,60.0,-3.8085877895355225,-0.0,-6.754901704653093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.338459494756536e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.83385616564192e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.263249426614493e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.833853255258872e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004664753796532,291.14276123046875,294.1499938964844,285.38433837890625,284.76007080078125,287.3125305175781,285.4633483886719,290.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950713720172,5.2877617839897084e-09,0.0009950661333277,-0.0129054924473166,0.0,0.0,0.0,-0.0074341865256428,60.0,-3.8124608993530273,-0.0,-6.75099585123462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.334675269201398e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.82987112365663e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.260306301759556e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.829868213273583e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004662863502744,291.1418762207031,294.1499938964844,285.3669128417969,284.7379455566406,287.27850341796875,285.4465637207031,290.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946671780198,5.240509359794032e-09,0.0009946619393303,-0.0127816991880536,0.0,0.0,0.0,-0.0074107609689235,60.0,-3.82060170173645,-0.0,-6.745513303485495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.334675269201398e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.82987112365663e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.260306301759556e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.829868213273583e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004662863502744,291.1418762207031,294.1499938964844,285.3669128417969,284.7379455566406,287.27850341796875,285.4465637207031,290.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946671780198,5.240509359794032e-09,0.0009946619393303,-0.0127816991880536,0.0,0.0,0.0,-0.0074107609689235,60.0,-3.82060170173645,-0.0,-6.745513303485495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.332300396636128e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.827370377024636e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.258458936121315e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.82736746664159e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004661677230615,291.1409912109375,294.1499938964844,285.3500061035156,284.7176208496094,287.2447509765625,285.4298400878906,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944132762029,5.210823328383185e-09,0.0009944080375134,-0.0127039263024926,0.0,0.0,0.0,-0.0073960437439382,60.0,-3.829110622406006,-0.0,-6.742070723930739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.332300396636128e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.827370377024636e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.258458936121315e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.82736746664159e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004661677230615,291.1409912109375,294.1499938964844,285.3500061035156,284.7176208496094,287.2447509765625,285.4298400878906,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944132762029,5.210823328383185e-09,0.0009944080375134,-0.0127039263024926,0.0,0.0,0.0,-0.0073960437439382,60.0,-3.829110622406006,-0.0,-6.742070723930739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.33132105274126e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.826339373830706e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,7.25769714335911e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.82633646344766e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004661187995225,291.1401062011719,294.1499938964844,285.3348999023437,284.69976806640625,287.2113342285156,285.4134521484375,290.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994308036752,5.198526942251647e-09,0.0009943027980625,-0.0126717118546366,0.0,0.0,0.0,-0.0073899473063647,60.0,-3.8373324871063232,-0.0,-6.740644664660067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.33132105274126e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.826339373830706e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,7.25769714335911e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.82633646344766e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004661187995225,291.1401062011719,294.1499938964844,285.3348999023437,284.69976806640625,287.2113342285156,285.4134521484375,290.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994308036752,5.198526942251647e-09,0.0009943027980625,-0.0126717118546366,0.0,0.0,0.0,-0.0073899473063647,60.0,-3.8373324871063232,-0.0,-6.740644664660067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.33084447751753e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.825836605159566e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.257326069520786e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.82583369477652e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004660949634853,291.13916015625,294.1499938964844,285.32275390625,284.6847839355469,287.17828369140625,285.3976745605469,290.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942563483491,5.192486884908476e-09,0.0009942511096596,-0.0126558877527713,0.0,0.0,0.0,-0.0073869531042873,60.0,-3.844415187835693,-0.0,-6.739944069522609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.33084447751753e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.825836605159566e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.257326069520786e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.82583369477652e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004660949634853,291.13916015625,294.1499938964844,285.32275390625,284.6847839355469,287.17828369140625,285.3976745605469,290.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942563483491,5.192486884908476e-09,0.0009942511096596,-0.0126558877527713,0.0,0.0,0.0,-0.0073869531042873,60.0,-3.844415187835693,-0.0,-6.739944069522609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.330778993899004e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.825768211157992e-05,297.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.257275865413249e-05,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.825765300774948e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004660917329601,291.1387023925781,294.1499938964844,285.3177185058594,284.6783142089844,287.1618957519531,285.39013671875,290.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942490141838,5.191628016376626e-09,0.0009942438919097,-0.0126536376774311,0.0,0.0,0.0,-0.0073865274898707,60.0,-3.8474020957946777,-0.0,-6.739844593539601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.330853936262427e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.825846791500226e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.257334073074162e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.82584388111718e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004660954582504,291.13824462890625,294.1499938964844,285.3133544921875,284.6724853515625,287.1456298828125,285.3829040527344,290.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515750707116e-09,0.0009942514589056,-0.0126559631898999,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.849959135055542,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.331382170785218e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.826402674661948e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.257744437083602e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.826400491874664e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004661218554247,291.13726806640625,294.1499938964844,285.3065185546875,284.6627502441406,287.1134033203125,285.3694763183594,290.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943121112883,5.199001673616976e-09,0.0009943068725988,-0.0126729561015963,0.0,0.0,0.0,-0.0073901829309761,60.0,-3.8538029193878174,-0.0,-6.74069937645072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.331382170785218e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.826402674661948e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.257744437083602e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.826400491874664e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004661218554247,291.13726806640625,294.1499938964844,285.3065185546875,284.6627502441406,287.1134033203125,285.3694763183594,290.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943121112883,5.199001673616976e-09,0.0009943068725988,-0.0126729561015963,0.0,0.0,0.0,-0.0073901829309761,60.0,-3.8538029193878174,-0.0,-6.74069937645072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.332351328339428e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.82742349151522e-05,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,7.258498226292431e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.827420581132174e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004661702550947,291.1363220214844,294.1499938964844,285.30206298828125,284.6553649902344,287.0816955566406,285.3575744628906,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944145567715,5.21098497685557e-09,0.000994409318082,-0.012704350054264,0.0,0.0,0.0,-0.0073961233720183,60.0,-3.85616397857666,-0.0,-6.742089198041867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.332351328339428e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.82742349151522e-05,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,7.258498226292431e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.827420581132174e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004661702550947,291.1363220214844,294.1499938964844,285.30206298828125,284.6553649902344,287.0816955566406,285.3575744628906,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944145567715,5.21098497685557e-09,0.000994409318082,-0.012704350054264,0.0,0.0,0.0,-0.0073961233720183,60.0,-3.85616397857666,-0.0,-6.742089198041867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.333754132967442e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.828900510910898e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.259589619934559e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.828897600527851e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004662403371185,291.13531494140625,294.1499938964844,285.2997131347656,284.650146484375,287.0504455566406,285.3472595214844,290.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945632191374,5.22837195759962e-09,0.000994557980448,-0.0127499010413885,0.0,0.0,0.0,-0.0074047427624464,60.0,-3.857237339019776,-0.0,-6.744105718325957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.333754132967442e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.828900510910898e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.259589619934559e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.828897600527851e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004662403371185,291.13531494140625,294.1499938964844,285.2997131347656,284.650146484375,287.0504455566406,285.3472595214844,290.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945632191374,5.22837195759962e-09,0.000994557980448,-0.0127499010413885,0.0,0.0,0.0,-0.0074047427624464,60.0,-3.857237339019776,-0.0,-6.744105718325957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.33561532292515e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.83086065389216e-05,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,7.26103680790402e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.830857743509114e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004663333238568,291.1343078613281,294.1499938964844,285.29931640625,284.6469116210937,287.0198059082031,285.33868408203125,290.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947607759386,5.25147436647444e-09,0.0009947555372491,-0.0128104267641901,0.0,0.0,0.0,-0.0074161957018077,60.0,-3.857024908065796,-0.0,-6.746785174982507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.33561532292515e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.83086065389216e-05,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,7.26103680790402e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.830857743509114e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004663333238568,291.1343078613281,294.1499938964844,285.29931640625,284.6469116210937,287.0198059082031,285.33868408203125,290.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947607759386,5.25147436647444e-09,0.0009947555372491,-0.0128104267641901,0.0,0.0,0.0,-0.0074161957018077,60.0,-3.857024908065796,-0.0,-6.746785174982507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.336660150438548e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.831960778683424e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.261849532369524e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.831957868300378e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004663855070248,291.1338195800781,294.1499938964844,285.2997741699219,284.64599609375,287.004638671875,285.3349609375,290.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948717197403,5.2644457682049506e-09,0.0009948664810508,-0.0128444079309701,0.0,0.0,0.0,-0.0074226260185241,60.0,-3.8565711975097656,-0.0,-6.748290104496847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.337838855572043e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.833201329456642e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,7.262766303028911e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.833199146669358e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.00046644435497,291.13330078125,294.1499938964844,285.3006591796875,284.6455078125,286.9896240234375,285.3316650390625,290.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949969826266,5.279085169007658e-09,0.0009949916275218,-0.012882761657238,0.0,0.0,0.0,-0.0074298838153481,60.0,-3.855842351913452,-0.0,-6.749989012178048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.340506949229166e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.83601130428724e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,7.264841406140476e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.836008393904194e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004665776505135,291.1322631835937,294.1499938964844,285.3034973144531,284.645751953125,286.96002197265625,285.326416015625,290.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952804539352,5.312242645771903e-09,0.0009952752152457,-0.0129696279764175,0.0,0.0,0.0,-0.0074463211931288,60.0,-3.8536243438720703,-0.0,-6.753836601092189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.340506949229166e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.83601130428724e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,7.264841406140476e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.836008393904194e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004665776505135,291.1322631835937,294.1499938964844,285.3034973144531,284.645751953125,286.96002197265625,285.326416015625,290.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952804539352,5.312242645771903e-09,0.0009952752152457,-0.0129696279764175,0.0,0.0,0.0,-0.0074463211931288,60.0,-3.8536243438720703,-0.0,-6.753836601092189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.34353083721362e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.839195263339208e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.26719299564138e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.83919235295616e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004667286993935,291.1311950683594,294.1499938964844,285.30767822265625,284.6474304199219,286.9310302734375,285.3228454589844,290.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956018766388,5.349828580136773e-09,0.000995596521534,-0.013068095780909,0.0,0.0,0.0,-0.0074649536982178,60.0,-3.850579023361206,-0.0,-6.758200044032493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.34353083721362e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.839195263339208e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.26719299564138e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.83919235295616e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004667286993935,291.1311950683594,294.1499938964844,285.30767822265625,284.6474304199219,286.9310302734375,285.3228454589844,290.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956018766388,5.349828580136773e-09,0.000995596521534,-0.013068095780909,0.0,0.0,0.0,-0.0074649536982178,60.0,-3.850579023361206,-0.0,-6.758200044032493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.346899605588987e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.84274229267612e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.269813067978248e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.842740109888835e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004668969777412,291.130126953125,294.1499938964844,285.3129577636719,284.65045166015625,286.9026184082031,285.32086181640625,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995960086584,5.39171685076667e-09,0.0009959547314792,-0.0131778344511985,0.0,0.0,0.0,-0.0074857198633253,60.0,-3.8468635082244873,-0.0,-6.763064419601508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.346899605588987e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.84274229267612e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.269813067978248e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.842740109888835e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004668969777412,291.130126953125,294.1499938964844,285.3129577636719,284.65045166015625,286.9026184082031,285.32086181640625,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995960086584,5.39171685076667e-09,0.0009959547314792,-0.0131778344511985,0.0,0.0,0.0,-0.0074857198633253,60.0,-3.8468635082244873,-0.0,-6.763064419601508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.350591426482424e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.84663056442514e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.272684888448566e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.846628381637856e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004670814087148,291.1290283203125,294.1499938964844,285.31915283203125,284.654541015625,286.87481689453125,285.3203430175781,290.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963527554646,5.437634342797537e-09,0.0009963472839444,-0.0132981287315487,0.0,0.0,0.0,-0.0075084827840328,60.0,-3.842586040496826,-0.0,-6.768398463918859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.350591426482424e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.84663056442514e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.272684888448566e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.846628381637856e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004670814087148,291.1290283203125,294.1499938964844,285.31915283203125,284.654541015625,286.87481689453125,285.3203430175781,290.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963527554646,5.437634342797537e-09,0.0009963472839444,-0.0132981287315487,0.0,0.0,0.0,-0.0075084827840328,60.0,-3.842586040496826,-0.0,-6.768398463918859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
