time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.352542838314548e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.848685294855386e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.274202653206885e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.848683112068102e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.000467178877443,291.12847900390625,294.1499938964844,285.322509765625,284.6569519042969,286.86114501953125,285.32061767578125,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965604403987,5.4619051503834726e-09,0.0009965549688786,-0.0133617129176855,0.0,0.0,0.0,-0.0075205154716968,60.0,-3.8402702808380127,-0.0,-6.771218608037088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.35455464059487e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.850804053712636e-05,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.275767711689696e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.85080114332959e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004672793729696,291.1279296875,294.1499938964844,285.3260192871094,284.6595764160156,286.8475952148437,285.3211669921875,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.4869295773585244e-09,0.0009967689402401,-0.0134272715076804,0.0,0.0,0.0,-0.007532921154052,60.0,-3.837880849838257,-0.0,-6.77412756999729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.35879215830937e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.855266398517416e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.27906299289316e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.855263488134368e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004674910451285,291.1268005371094,294.1499938964844,285.3334045410156,284.6653747558594,286.8209533691406,285.3231811523437,290.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.539646519281405e-09,0.0009972197003662,-0.0135653773322701,0.0,0.0,0.0,-0.0075590549968183,60.0,-3.832864999771118,-0.0,-6.780256711635958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.35879215830937e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.855266398517416e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.27906299289316e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.855263488134368e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004674910451285,291.1268005371094,294.1499938964844,285.3334045410156,284.6653747558594,286.8209533691406,285.3231811523437,290.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.539646519281405e-09,0.0009972197003662,-0.0135653773322701,0.0,0.0,0.0,-0.0075590549968183,60.0,-3.832864999771118,-0.0,-6.780256711635958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.36322976485826e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.859939018497244e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.282514707185328e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.85993683570996e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004677126999013,291.12567138671875,294.1499938964844,285.341064453125,284.6717834472656,286.7949523925781,285.3263854980469,290.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976973524317,5.594853469403915e-09,0.0009976917644962,-0.0137100052088499,0.0,0.0,0.0,-0.0075864233076572,60.0,-3.82766056060791,-0.0,-6.786678596881758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.36322976485826e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.859939018497244e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.282514707185328e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.85993683570996e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004677126999013,291.12567138671875,294.1499938964844,285.341064453125,284.6717834472656,286.7949523925781,285.3263854980469,290.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976973524317,5.594853469403915e-09,0.0009976917644962,-0.0137100052088499,0.0,0.0,0.0,-0.0075864233076572,60.0,-3.82766056060791,-0.0,-6.786678596881758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.367816528538242e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.864768799161538e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.286082109203562e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.864766616374254e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004679418343584,291.12451171875,294.1499938964844,285.34881591796875,284.6785583496094,286.76953125,285.3304443359375,290.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651922485583327e-09,0.0009981797775253,-0.0138595104217529,0.0,0.0,0.0,-0.0076147150248289,60.0,-3.8223936557769775,-0.0,-6.793320039832906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.367816528538242e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.864768799161538e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.286082109203562e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.864766616374254e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004679418343584,291.12451171875,294.1499938964844,285.34881591796875,284.6785583496094,286.76953125,285.3304443359375,290.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651922485583327e-09,0.0009981797775253,-0.0138595104217529,0.0,0.0,0.0,-0.0076147150248289,60.0,-3.8223936557769775,-0.0,-6.793320039832906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.372516797157004e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.869717905530706e-05,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,7.289737550308928e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.869715722743422e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004681765858549,291.12335205078125,294.1499938964844,285.3564453125,284.6855773925781,286.74462890625,285.3352355957031,290.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710398376379544e-09,0.0009986797813326,-0.0140127008780837,0.0,0.0,0.0,-0.0076437038369476,60.0,-3.817171096801758,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.372516797157004e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.869717905530706e-05,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,7.289737550308928e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.869715722743422e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004681765858549,291.12335205078125,294.1499938964844,285.3564453125,284.6855773925781,286.74462890625,285.3352355957031,290.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710398376379544e-09,0.0009986797813326,-0.0140127008780837,0.0,0.0,0.0,-0.0076437038369476,60.0,-3.817171096801758,-0.0,-6.80012846032696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.374890214530752e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.87221792456694e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.291584188351408e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.872215741779657e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.000468295183964,291.12274169921875,294.1499938964844,285.3601379394531,284.68914794921875,286.7323608398437,285.3378295898437,290.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739936526083511e-09,0.0009989324025809,-0.0140900816768407,0.0,0.0,0.0,-0.0076583474874496,60.0,-3.814609050750733,-0.0,-6.80356890825351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.377268725074828e-05,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.87472230917774e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.293433736776933e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.874720126390456e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004684139566961,291.1221618652344,294.1499938964844,285.3637084960937,284.6926574707031,286.7202453613281,285.3405456542969,290.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.7695270783142405e-09,0.0009991853730753,-0.0141675993800163,0.0,0.0,0.0,-0.0076730167493224,60.0,-3.812109470367432,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.38199955271557e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.879704157356171e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,7.297113188542426e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.879701974568889e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0004686502797994,291.1209716796875,294.1499938964844,285.3704528808594,284.6996154785156,286.6964416503906,285.3462219238281,290.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.828393767615125e-09,0.0009996887529268,-0.014321812428534,0.0,0.0,0.0,-0.0077021997421979,60.0,-3.8073785305023193,-0.0,-6.81387746226392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.38199955271557e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.879704157356171e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,7.297113188542426e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.879701974568889e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0004686502797994,291.1209716796875,294.1499938964844,285.3704528808594,284.6996154785156,286.6964416503906,285.3462219238281,290.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.828393767615125e-09,0.0009996887529268,-0.014321812428534,0.0,0.0,0.0,-0.0077021997421979,60.0,-3.8073785305023193,-0.0,-6.81387746226392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.38664161367342e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.88459214568138e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,7.300723518710583e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.884589962894096e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0004688821791205,291.1197509765625,294.1499938964844,285.37646484375,284.706298828125,286.6732177734375,285.35205078125,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001886403188,5.886158671586372e-09,0.0010001828195527,-0.0144731365144252,0.0,0.0,0.0,-0.0077308365143835,60.0,-3.803096055984497,-0.0,-6.820613407398923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.38664161367342e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.88459214568138e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,7.300723518710583e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.884589962894096e-05,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0004688821791205,291.1197509765625,294.1499938964844,285.37646484375,284.706298828125,286.6732177734375,285.35205078125,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001886403188,5.886158671586372e-09,0.0010001828195527,-0.0144731365144252,0.0,0.0,0.0,-0.0077308365143835,60.0,-3.803096055984497,-0.0,-6.820613407398923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.391164348926397e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.889354987535626e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.304241444217041e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.88935280474834e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0004691081121563,291.1184997558594,294.1499938964844,285.3815002441406,284.71246337890625,286.6504211425781,285.3578186035156,290.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006700176745,5.942434100347782e-09,0.0010006640804931,-0.0146205583587288,0.0,0.0,0.0,-0.0077587347477674,60.0,-3.799245834350586,-0.0,-6.827178822277348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.391164348926397e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.889354987535626e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.304241444217041e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.88935280474834e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0004691081121563,291.1184997558594,294.1499938964844,285.3815002441406,284.71246337890625,286.6504211425781,285.3578186035156,290.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006700176745,5.942434100347782e-09,0.0010006640804931,-0.0146205583587288,0.0,0.0,0.0,-0.0077587347477674,60.0,-3.799245834350586,-0.0,-6.827178822277348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.395427332492544e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.893843525787815e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,7.307557098101825e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.893841343000533e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.00046932103578,291.11724853515625,294.1499938964844,285.3853759765625,284.718017578125,286.62811279296875,285.3632507324219,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001123455353,5.995467677877286e-09,0.0010011175181716,-0.014759486541152,0.0,0.0,0.0,-0.0077850255183875,60.0,-3.796098709106445,-0.0,-6.83336907059129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.395427332492544e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.893843525787815e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,7.307557098101825e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.893841343000533e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.00046932103578,291.11724853515625,294.1499938964844,285.3853759765625,284.718017578125,286.62811279296875,285.3632507324219,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001123455353,5.995467677877286e-09,0.0010011175181716,-0.014759486541152,0.0,0.0,0.0,-0.0077850255183875,60.0,-3.796098709106445,-0.0,-6.83336907059129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.397495887242258e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.896021947497502e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.30916581233032e-05,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.896019764710218e-05,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004694243834819,291.1166076660156,294.1499938964844,285.3868408203125,284.7204895019531,286.6170959472656,285.3658447265625,290.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.0212057562125665e-09,0.0010013375431299,-0.0148269105702638,0.0,0.0,0.0,-0.007797785103321,60.0,-3.794730663299561,-0.0,-6.836374666363555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.399445116287096e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.898074495140464e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.310682121897116e-05,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.89807231235318e-05,297.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004695217357948,291.1159973144531,294.1499938964844,285.3879089355469,284.72271728515625,286.6061706542969,285.3682861328125,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015509324148,6.0454534711595906e-09,0.001001544878818,-0.0148904295638203,0.0,0.0,0.0,-0.0078098056837916,60.0,-3.793586015701294,-0.0,-6.839206179165559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.40302707022056e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.901847079163416e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,7.313468086067587e-05,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.901844896376132e-05,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004697006661444,291.1147155761719,294.1499938964844,285.38885498046875,284.7264099121094,286.5846862792969,285.3725280761719,290.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019320761784,6.090012938386735e-09,0.0010019259061664,-0.0150071578100323,0.0,0.0,0.0,-0.0078318957239389,60.0,-3.7920353412628174,-0.0,-6.844411615247736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.40302707022056e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.901847079163416e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,7.313468086067587e-05,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.901844896376132e-05,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004697006661444,291.1147155761719,294.1499938964844,285.38885498046875,284.7264099121094,286.5846862792969,285.3725280761719,290.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019320761784,6.090012938386735e-09,0.0010019259061664,-0.0150071578100323,0.0,0.0,0.0,-0.0078318957239389,60.0,-3.7920353412628174,-0.0,-6.844411615247736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.406176104675978e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.9051627330482e-05,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.315917173400521e-05,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.905160550260916e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004698579723481,291.1134033203125,294.1499938964844,285.3880310058594,284.7289428710937,286.56353759765625,285.37579345703125,290.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022670030593,6.129169616286845e-09,0.0010022608330473,-0.0151097318157553,0.0,0.0,0.0,-0.0078513082116842,60.0,-3.791456937789917,-0.0,-6.848987510466031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.406176104675978e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.9051627330482e-05,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.315917173400521e-05,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.905160550260916e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0004698579723481,291.1134033203125,294.1499938964844,285.3880310058594,284.7289428710937,286.56353759765625,285.37579345703125,290.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022670030593,6.129169616286845e-09,0.0010022608330473,-0.0151097318157553,0.0,0.0,0.0,-0.0078513082116842,60.0,-3.791456937789917,-0.0,-6.848987510466031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.40879253903404e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.907918138196692e-05,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,7.317952258745208e-05,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.907915955409408e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004699886776506,291.1120910644531,294.1499938964844,285.3852233886719,284.7301025390625,286.542724609375,285.3778991699219,290.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025452356785,6.161698706819152e-09,0.0010025390656664,-0.0151949450373649,0.0,0.0,0.0,-0.0078674340620636,60.0,-3.791935443878174,-0.0,-6.85279033518782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.40879253903404e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.907918138196692e-05,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,7.317952258745208e-05,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.907915955409408e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004699886776506,291.1120910644531,294.1499938964844,285.3852233886719,284.7301025390625,286.542724609375,285.3778991699219,290.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025452356785,6.161698706819152e-09,0.0010025390656664,-0.0151949450373649,0.0,0.0,0.0,-0.0078674340620636,60.0,-3.791935443878174,-0.0,-6.85279033518782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.410777420271188e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.910007793223484e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,7.319495489355177e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.9100056104362e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004700878052972,291.1107788085937,294.1499938964844,285.3802185058594,284.729736328125,286.5221862792969,285.37860107421875,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027560638263,6.1863572042852866e-09,0.0010027498938143,-0.0152595397084951,0.0,0.0,0.0,-0.007879658602178,60.0,-3.7936410903930655,-0.0,-6.855673007066798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.410777420271188e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.910007793223484e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,7.319495489355177e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.9100056104362e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004700878052972,291.1107788085937,294.1499938964844,285.3802185058594,284.729736328125,286.5221862792969,285.37860107421875,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027560638263,6.1863572042852866e-09,0.0010027498938143,-0.0152595397084951,0.0,0.0,0.0,-0.007879658602178,60.0,-3.7936410903930655,-0.0,-6.855673007066798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.411559585714711e-05,297.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.910831431625412e-05,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,7.320104487007484e-05,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.910829976433888e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004701268917415,291.110107421875,294.1499938964844,285.3768310546875,284.7289123535156,286.51202392578125,285.3783874511719,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196070323483127e-09,0.0010028328979387,-0.0152849843725562,0.0,0.0,0.0,-0.0078844735398888,60.0,-3.794922113418579,-0.0,-6.85680916490128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.412121289642528e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.911422966979444e-05,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.320541044464335e-05,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.91142151178792e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.000470154947834,291.10943603515625,294.1499938964844,285.372802734375,284.7276611328125,286.5018920898437,285.3777770996094,290.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028986725956,6.203033642293576e-09,0.0010028925025835,-0.01530322432518,0.0,0.0,0.0,-0.0078879250213503,60.0,-3.796563625335693,-0.0,-6.85762344687646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.412631334271282e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.911960660247132e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.320937584154308e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.911958477459848e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004701804427895,291.1080627441406,294.1499938964844,285.3628234863281,284.72369384765625,286.4818115234375,285.37506103515625,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029524564743,6.209319725059004e-09,0.0010029462864622,-0.0153196910396218,0.0,0.0,0.0,-0.0078910421580076,60.0,-3.801006555557251,-0.0,-6.858358858607971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.412631334271282e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.911960660247132e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.320937584154308e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.911958477459848e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004701804427895,291.1080627441406,294.1499938964844,285.3628234863281,284.72369384765625,286.4818115234375,285.37506103515625,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029524564743,6.209319725059004e-09,0.0010029462864622,-0.0153196910396218,0.0,0.0,0.0,-0.0078910421580076,60.0,-3.801006555557251,-0.0,-6.858358858607971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.412351937498896e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.911665983963758e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,7.320720760617405e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.911663801176472e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0004701664729509,291.106689453125,294.1499938964844,285.3500061035156,284.7176208496094,286.4618530273437,285.370361328125,290.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029221884906,6.2057692318262525e-09,0.0010029160184785,-0.0153103908523917,0.0,0.0,0.0,-0.0078892819583415,60.0,-3.806896924972534,-0.0,-6.857943901650287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.412351937498896e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.911665983963758e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,7.320720760617405e-05,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.911663801176472e-05,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0004701664729509,291.106689453125,294.1499938964844,285.3500061035156,284.7176208496094,286.4618530273437,285.370361328125,290.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029221884906,6.2057692318262525e-09,0.0010029160184785,-0.0153103908523917,0.0,0.0,0.0,-0.0078892819583415,60.0,-3.806896924972534,-0.0,-6.857943901650287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.411171777173875e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.910422522807494e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.319801807170734e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.91042034002021e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004701075085904,291.1053161621094,294.1499938964844,285.3356018066406,284.7104797363281,286.4419860839844,285.3636474609375,290.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027958778664,6.190989942922441e-09,0.0010027897078543,-0.0152716748416423,0.0,0.0,0.0,-0.007881955243647,60.0,-3.81394100189209,-0.0,-6.856215151174183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.411171777173875e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.910422522807494e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.319801807170734e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.91042034002021e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004701075085904,291.1053161621094,294.1499938964844,285.3356018066406,284.7104797363281,286.4419860839844,285.3636474609375,290.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027958778664,6.190989942922441e-09,0.0010027897078543,-0.0152716748416423,0.0,0.0,0.0,-0.007881955243647,60.0,-3.81394100189209,-0.0,-6.856215151174183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.4091214123182e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.908263746183366e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.318207644857466e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.90826156339608e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.000470005092211,291.1039123535156,294.1499938964844,285.3209533691406,284.7032775878906,286.4222412109375,285.35528564453125,290.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025767842307,6.165377541833551e-09,0.0010025706142187,-0.0152045814320445,0.0,0.0,0.0,-0.0078692585229873,60.0,-3.8212833404541016,-0.0,-6.853220213542954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.4091214123182e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.908263746183366e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.318207644857466e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.90826156339608e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.000470005092211,291.1039123535156,294.1499938964844,285.3209533691406,284.7032775878906,286.4222412109375,285.35528564453125,290.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025767842307,6.165377541833551e-09,0.0010025706142187,-0.0152045814320445,0.0,0.0,0.0,-0.0078692585229873,60.0,-3.8212833404541016,-0.0,-6.853220213542954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.407812467543408e-05,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.90688567981124e-05,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,7.317189738387242e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.906883497023956e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004699397250078,291.10321044921875,294.1499938964844,285.31353759765625,284.6996765136719,286.4123840332031,285.3506164550781,290.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149041276160005e-09,0.0010024309158325,-0.0151617880910635,0.0,0.0,0.0,-0.0078611597418785,60.0,-3.8249351978302,-0.0,-6.851310274669231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
