time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.40628451644443e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.90527551039122e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,7.316000846913084e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.905274055199698e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0004698633565567,291.1024780273437,294.1499938964844,285.3060607910156,284.696044921875,286.4025573730469,285.3456420898437,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022738715633,6.1299636477940575e-09,0.0010022678179666,-0.0151118114590644,0.0,0.0,0.0,-0.0078517021611332,60.0,-3.8285508155822754,-0.0,-6.849080591564416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.402655996382236e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.901454905048011e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,7.313178502954543e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.90145344985649e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004696821270044,291.10107421875,294.1499938964844,285.2909545898437,284.6888122558594,286.38299560546875,285.3348693847656,290.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018867906183,6.084692305563521e-09,0.0010018807370215,-0.0149932196363806,0.0,0.0,0.0,-0.0078292591497302,60.0,-3.835663795471192,-0.0,-6.843789890353946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.402655996382236e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.901454905048011e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,7.313178502954543e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.90145344985649e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004696821270044,291.10107421875,294.1499938964844,285.2909545898437,284.6888122558594,286.38299560546875,285.3348693847656,290.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018867906183,6.084692305563521e-09,0.0010018807370215,-0.0149932196363806,0.0,0.0,0.0,-0.0078292591497302,60.0,-3.835663795471192,-0.0,-6.843789890353946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.398382826475428e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.896955452859402e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.309855573112145e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.896953270072116e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004694686795119,291.0996398925781,294.1499938964844,285.2756652832031,284.6815185546875,286.3634948730469,285.3232727050781,290.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014310246333,6.031389165883638e-09,0.0010014249710366,-0.0148535864427685,0.0,0.0,0.0,-0.0078028347343206,60.0,-3.8426353931427,-0.0,-6.83756340436048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.398382826475428e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.896955452859402e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.309855573112145e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.896953270072116e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004694686795119,291.0996398925781,294.1499938964844,285.2756652832031,284.6815185546875,286.3634948730469,285.3232727050781,290.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014310246333,6.031389165883638e-09,0.0010014249710366,-0.0148535864427685,0.0,0.0,0.0,-0.0078028347343206,60.0,-3.8426353931427,-0.0,-6.83756340436048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.393509390065446e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.891822992358355e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.306064799195156e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.891820809571072e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0004692252259701,291.0981750488281,294.1499938964844,285.2601318359375,284.6742248535156,286.3440856933594,285.3109741210937,290.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000911113806,5.970601346660942e-09,0.0010009051766246,-0.0146943451836705,0.0,0.0,0.0,-0.0077726999297738,60.0,-3.849484205245972,-0.0,-6.83046650351571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.393509390065446e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.891822992358355e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.306064799195156e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.891820809571072e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0004692252259701,291.0981750488281,294.1499938964844,285.2601318359375,284.6742248535156,286.3440856933594,285.3109741210937,290.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000911113806,5.970601346660942e-09,0.0010009051766246,-0.0146943451836705,0.0,0.0,0.0,-0.0077726999297738,60.0,-3.849484205245972,-0.0,-6.83046650351571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.388095350004733e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.886121551971884e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.301853474928066e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.88612009678036e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004689547931775,291.0967102050781,294.1499938964844,285.24444580078125,284.6668701171875,286.32476806640625,285.2981262207031,290.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003336938098,5.903083799552178e-09,0.0010003278730437,-0.0145174739882349,0.0,0.0,0.0,-0.0077392286621034,60.0,-3.8562262058258057,-0.0,-6.8225880056616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.388095350004733e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.886121551971884e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.301853474928066e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.88612009678036e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004689547931775,291.0967102050781,294.1499938964844,285.24444580078125,284.6668701171875,286.32476806640625,285.2981262207031,290.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003336938098,5.903083799552178e-09,0.0010003278730437,-0.0145174739882349,0.0,0.0,0.0,-0.0077392286621034,60.0,-3.8562262058258057,-0.0,-6.8225880056616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.38523589866236e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.883110760711132e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.299629942281172e-05,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.883108577923848e-05,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004688119515776,291.0959777832031,294.1499938964844,285.23651123046875,284.6632080078125,286.31512451171875,285.29150390625,290.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674269887148975e-09,0.0010000228649005,-0.0144240651279687,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.8595664501190186,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.382247662870212e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.879963181447238e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.29730527382344e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.879961726255716e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004686626780312,291.09521484375,294.1499938964844,285.2285461425781,284.6595458984375,286.3055114746094,285.2848205566406,290.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997100569307,5.830161686759538e-09,0.0009997042361646,-0.014326442964375,0.0,0.0,0.0,-0.0077030775137245,60.0,-3.862887382507324,-0.0,-6.814083519657288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.375975787406789e-05,297.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.873359522316603e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,7.292427471838892e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.87335733952932e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004683494044002,291.0937194824219,294.1499938964844,285.21246337890625,284.65216064453125,286.28631591796875,285.2711486816406,290.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990413673222,5.751962461886251e-09,0.0009990355465561,-0.0141215855255723,0.0,0.0,0.0,-0.0076643107458949,60.0,-3.8694820404052734,-0.0,-6.804970098528429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.375975787406789e-05,297.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.873359522316603e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,7.292427471838892e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.87335733952932e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004683494044002,291.0937194824219,294.1499938964844,285.21246337890625,284.65216064453125,286.28631591796875,285.2711486816406,290.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990413673222,5.751962461886251e-09,0.0009990355465561,-0.0141215855255723,0.0,0.0,0.0,-0.0076643107458949,60.0,-3.8694820404052734,-0.0,-6.804970098528429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.369392500957474e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.866426989901812e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,7.28730738046579e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.866424807114528e-05,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004680205602198,291.0922241210937,294.1499938964844,285.1962280273437,284.644775390625,286.2671813964844,285.25714111328125,290.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669880120962034e-09,0.0009983336785808,-0.0139065543189644,0.0,0.0,0.0,-0.0076236193999648,60.0,-3.876033306121826,-0.0,-6.795410456561515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.369392500957474e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.866426989901812e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,7.28730738046579e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.866424807114528e-05,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004680205602198,291.0922241210937,294.1499938964844,285.1962280273437,284.644775390625,286.2671813964844,285.25714111328125,290.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669880120962034e-09,0.0009983336785808,-0.0139065543189644,0.0,0.0,0.0,-0.0076236193999648,60.0,-3.876033306121826,-0.0,-6.795410456561515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.36256765271537e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.85923907137476e-05,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,7.281998841790482e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.859237616183236e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.000467679608846,291.0906982421875,294.1499938964844,285.1798400878906,284.6373596191406,286.2481384277344,285.2428894042969,290.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.5847824143029365e-09,0.0009976060828194,-0.0136836217716336,0.0,0.0,0.0,-0.0075814328156411,60.0,-3.8825645446777344,-0.0,-6.785506911910488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.36256765271537e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.85923907137476e-05,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,7.281998841790482e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.859237616183236e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.000467679608846,291.0906982421875,294.1499938964844,285.1798400878906,284.6373596191406,286.2481384277344,285.2428894042969,290.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.5847824143029365e-09,0.0009976060828194,-0.0136836217716336,0.0,0.0,0.0,-0.0075814328156411,60.0,-3.8825645446777344,-0.0,-6.785506911910488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.355549264000727e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.851848153630272e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,7.27653969079256e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.851846698438747e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004673290241044,291.08917236328125,294.1499938964844,285.1632995605469,284.62994384765625,286.2291259765625,285.2283935546875,290.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.4972786323048695e-09,0.0009968577651306,-0.0134543823078274,0.0,0.0,0.0,-0.0075380532070994,60.0,-3.889097213745117,-0.0,-6.775330518848932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.355549264000727e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.851848153630272e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,7.27653969079256e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.851846698438747e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004673290241044,291.08917236328125,294.1499938964844,285.1632995605469,284.62994384765625,286.2291259765625,285.2283935546875,290.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.4972786323048695e-09,0.0009968577651306,-0.0134543823078274,0.0,0.0,0.0,-0.0075380532070994,60.0,-3.889097213745117,-0.0,-6.775330518848932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.351997141493484e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.84810831141658e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.273777009686455e-05,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.848106856225058e-05,297.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0004671516071539,291.0884094238281,294.1499938964844,285.15496826171875,284.626220703125,286.2196655273437,285.2210998535156,290.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529962767446705e-09,0.0009964790660887,-0.0133383739739656,0.0,0.0,0.0,-0.0075161005370318,60.0,-3.892364978790283,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.34841445996426e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.844335727393629e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,7.270991045515984e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.844333544606344e-05,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0004669726477004,291.087646484375,294.1499938964844,285.1466064453125,284.6224975585937,286.2101745605469,285.2137756347656,290.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102578938,5.408330672196371e-09,0.0009960971074178,-0.0132213588804006,0.0,0.0,0.0,-0.0074939578771591,60.0,-3.895642518997192,-0.0,-6.76499425367183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.341224358649924e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.836763638304546e-05,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.265398744493723e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.836762183113024e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0004666134773287,291.0860900878906,294.1499938964844,285.1297912597656,284.6150817871094,286.1912841796875,285.198974609375,290.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.3186890447420865e-09,0.0009953306289389,-0.0129865165799856,0.0,0.0,0.0,-0.0074495188891887,60.0,-3.902230739593506,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.341224358649924e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.836763638304546e-05,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.265398744493723e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.836762183113024e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0004666134773287,291.0860900878906,294.1499938964844,285.1297912597656,284.6150817871094,286.1912841796875,285.198974609375,290.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.3186890447420865e-09,0.0009953306289389,-0.0129865165799856,0.0,0.0,0.0,-0.0074495188891887,60.0,-3.902230739593506,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.334034257335588e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.829192276811229e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,7.2598057158757e-05,297.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.829190821619704e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0004662543069571,291.08453369140625,294.1499938964844,285.1128234863281,284.60760498046875,286.1724548339844,285.1840515136719,290.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290487495554325e-09,0.0009945640340447,-0.0127516742795705,0.0,0.0,0.0,-0.0074050799012184,60.0,-3.9088776111602783,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.334034257335588e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.829192276811229e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,7.2598057158757e-05,297.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.829190821619704e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0004662543069571,291.08453369140625,294.1499938964844,285.1128234863281,284.60760498046875,286.1724548339844,285.1840515136719,290.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.2290487495554325e-09,0.0009945640340447,-0.0127516742795705,0.0,0.0,0.0,-0.0074050799012184,60.0,-3.9088776111602783,-0.0,-6.744183878026888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.326908184448256e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.821687854127958e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,7.254263618960977e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.821686398936436e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0004658983671106,291.0829467773437,294.1499938964844,285.09576416015625,284.60015869140625,286.1536560058594,285.1689758300781,290.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140208259035717e-09,0.0009938044240698,-0.0125189246609807,0.0,0.0,0.0,-0.0073610376566648,60.0,-3.91560173034668,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.326908184448256e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.821687854127958e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,7.254263618960977e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.821686398936436e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0004658983671106,291.0829467773437,294.1499938964844,285.09576416015625,284.60015869140625,286.1536560058594,285.1689758300781,290.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140208259035717e-09,0.0009938044240698,-0.0125189246609807,0.0,0.0,0.0,-0.0073610376566648,60.0,-3.91560173034668,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.31990289245732e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.8143114882987e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.248815381899476e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.814310033107176e-05,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.000465548451757,291.08135986328125,294.1499938964844,285.07861328125,284.5926818847656,286.1348876953125,285.1538391113281,290.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.052878560007912e-09,0.0009930576197803,-0.0122901322320103,0.0,0.0,0.0,-0.0073177446611225,60.0,-3.922421932220459,-0.0,-6.723766432514823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.31990289245732e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.8143114882987e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.248815381899476e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.814310033107176e-05,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.000465548451757,291.08135986328125,294.1499938964844,285.07861328125,284.5926818847656,286.1348876953125,285.1538391113281,290.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.052878560007912e-09,0.0009930576197803,-0.0122901322320103,0.0,0.0,0.0,-0.0073177446611225,60.0,-3.922421932220459,-0.0,-6.723766432514823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.316458454122768e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.810683695832267e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,7.246135646710172e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.810682240640745e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004653763608075,291.08056640625,294.1499938964844,285.07000732421875,284.5889587402344,286.1255187988281,285.1462097167969,290.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926953352987,5.009932024790942e-09,0.0009926903294399,-0.0121776182204484,0.0,0.0,0.0,-0.0072964541614055,60.0,-3.925872802734375,-0.0,-6.718794054449972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.313066402683036e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.807112655835226e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.243498112075031e-05,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.807110473047942e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004652069474104,291.07977294921875,294.1499938964844,285.0613708496094,284.585205078125,286.1161804199219,285.1385803222656,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.967648958853488e-09,0.0009923288598656,-0.0120668411254882,0.0,0.0,0.0,-0.0072754924185574,60.0,-3.9293532371521,-0.0,-6.713899836086058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.306480933446436e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.800177213037388e-05,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,7.238375837914646e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.800175757845864e-05,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0004648779868148,291.0781555175781,294.1499938964844,285.04400634765625,284.5777282714844,286.09747314453125,285.12322998046875,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916315320879,4.885543525290359e-09,0.0009916267590597,-0.0118517316877841,0.0,0.0,0.0,-0.0072347894310951,60.0,-3.936423301696777,-0.0,-6.704402011337153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.306480933446436e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.800177213037388e-05,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,7.238375837914646e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.800175757845864e-05,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0004648779868148,291.0781555175781,294.1499938964844,285.04400634765625,284.5777282714844,286.09747314453125,285.12322998046875,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916315320879,4.885543525290359e-09,0.0009916267590597,-0.0118517316877841,0.0,0.0,0.0,-0.0072347894310951,60.0,-3.936423301696777,-0.0,-6.704402011337153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.30016758502461e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.793529170565308e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,7.233465294120833e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.793527715373784e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004645626468118,291.0765380859375,294.1499938964844,285.0265808105469,284.5702819824219,286.078857421875,285.1077575683594,290.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806836262361003e-09,0.0009909536456689,-0.0116455238312482,0.0,0.0,0.0,-0.0071957702748477,60.0,-3.943642854690552,-0.0,-6.695302801063009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.30016758502461e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.793529170565308e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,7.233465294120833e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.793527715373784e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004645626468118,291.0765380859375,294.1499938964844,285.0265808105469,284.5702819824219,286.078857421875,285.1077575683594,290.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806836262361003e-09,0.0009909536456689,-0.0116455238312482,0.0,0.0,0.0,-0.0071957702748477,60.0,-3.943642854690552,-0.0,-6.695302801063009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.294171468354762e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.787214366951956e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,7.228801405290142e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.787212911760436e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0004642630810849,291.0749206542969,294.1499938964844,285.00909423828125,284.56280517578125,286.06024169921875,285.0922546386719,290.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903189493343,4.732070735258276e-09,0.0009903142927214,-0.0114496415480971,0.0,0.0,0.0,-0.0071587054990231,60.0,-3.951016187667847,-0.0,-6.686665443567108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.294171468354762e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.787214366951956e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,7.228801405290142e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.787212911760436e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0004642630810849,291.0749206542969,294.1499938964844,285.00909423828125,284.56280517578125,286.06024169921875,285.0922546386719,290.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903189493343,4.732070735258276e-09,0.0009903142927214,-0.0114496415480971,0.0,0.0,0.0,-0.0071587054990231,60.0,-3.951016187667847,-0.0,-6.686665443567108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.28856898099184e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.781315020518376e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,7.224443834275007e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.781313565326856e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.000463983247755,291.0732727050781,294.1499938964844,284.9915466308594,284.5553283691406,286.0416564941406,285.0766296386719,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989721622318,4.6622194993517504e-09,0.0009897169657051,-0.0112666338682174,0.0,0.0,0.0,-0.0071240770630538,60.0,-3.958573341369629,-0.0,-6.678600783516232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.28856898099184e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.781315020518376e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,7.224443834275007e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.781313565326856e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.000463983247755,291.0732727050781,294.1499938964844,284.9915466308594,284.5553283691406,286.0416564941406,285.0766296386719,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989721622318,4.6622194993517504e-09,0.0009897169657051,-0.0112666338682174,0.0,0.0,0.0,-0.0071240770630538,60.0,-3.958573341369629,-0.0,-6.678600783516232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.285892156185582e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.77849558694288e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,7.22236218280159e-05,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.77849413175136e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0004638495447579,291.07244873046875,294.1499938964844,284.9827575683594,284.5516052246094,286.0323791503906,285.0687866210937,290.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628844862963888e-09,0.0009894316317513,-0.0111791929230093,0.0,0.0,0.0,-0.0071075321175158,60.0,-3.962414026260376,-0.0,-6.674749641888411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.283355029765517e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.775824582902716e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,7.220388943096623e-05,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.775823127711192e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004637228266801,291.0716247558594,294.1499938964844,284.97393798828125,284.5478820800781,286.0231018066406,285.0609436035156,290.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891657391563,4.5972137208138975e-09,0.0009891610825434,-0.0110963201150298,0.0,0.0,0.0,-0.0070918509736657,60.0,-3.96630859375,-0.0,-6.671100294397547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
