time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.2786576715298e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.770877659320833e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,7.216735684778541e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.770876204129308e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0004634881624951,291.0699462890625,294.1499938964844,284.956298828125,284.5404357910156,286.00457763671875,285.045166015625,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886646876111,4.538637909945464e-09,0.0009886601474136,-0.0109428521245718,0.0,0.0,0.0,-0.0070628123357892,60.0,-3.974267959594727,-0.0,-6.664345164608676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.2786576715298e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.770877659320833e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,7.216735684778541e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.770876204129308e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0004634881624951,291.0699462890625,294.1499938964844,284.956298828125,284.5404357910156,286.00457763671875,285.045166015625,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886646876111,4.538637909945464e-09,0.0009886601474136,-0.0109428521245718,0.0,0.0,0.0,-0.0070628123357892,60.0,-3.974267959594727,-0.0,-6.664345164608676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.274464537156746e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.766461880644783e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.213473872980103e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.76646042545326e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004632787022273,291.0682983398437,294.1499938964844,284.9385986328125,284.5329895019531,285.9860534667969,285.0292663574219,290.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882174199447,4.48634418503957e-09,0.0009882128797471,-0.0108058415353298,0.0,0.0,0.0,-0.0070368880406022,60.0,-3.982455968856812,-0.0,-6.658316920038487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.274464537156746e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.766461880644783e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.213473872980103e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.76646042545326e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004632787022273,291.0682983398437,294.1499938964844,284.9385986328125,284.5329895019531,285.9860534667969,285.0292663574219,290.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882174199447,4.48634418503957e-09,0.0009882128797471,-0.0108058415353298,0.0,0.0,0.0,-0.0070368880406022,60.0,-3.982455968856812,-0.0,-6.658316920038487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.270814916817471e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.762618719832972e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.21063552191481e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.762617264641448e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0004630963958334,291.06658935546875,294.1499938964844,284.9208984375,284.52557373046875,285.9675598144531,285.0132751464844,290.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878281271085,4.4408228205838896e-09,0.0009878235869109,-0.0106865754351019,0.0,0.0,0.0,-0.0070143206976354,60.0,-3.99087142944336,-0.0,-6.653071693563106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.270814916817471e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.762618719832972e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.21063552191481e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.762617264641448e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0004630963958334,291.06658935546875,294.1499938964844,284.9208984375,284.52557373046875,285.9675598144531,285.0132751464844,290.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878281271085,4.4408228205838896e-09,0.0009878235869109,-0.0106865754351019,0.0,0.0,0.0,-0.0070143206976354,60.0,-3.99087142944336,-0.0,-6.653071693563106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.2678026703652e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.759447129908948e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,7.208292663563043e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.759445674717426e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0004629459581337,291.0649108886719,294.1499938964844,284.9031677246094,284.5181884765625,285.9490966796875,284.9971618652344,290.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875068208202,4.403252429341364e-09,0.000987502397038,-0.010588139295578,0.0,0.0,0.0,-0.0069956951774656,60.0,-3.9995522499084473,-0.0,-6.648744488302327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.2678026703652e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.759447129908948e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,7.208292663563043e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.759445674717426e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0004629459581337,291.0649108886719,294.1499938964844,284.9031677246094,284.5181884765625,285.9490966796875,284.9971618652344,290.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875068208202,4.403252429341364e-09,0.000987502397038,-0.010588139295578,0.0,0.0,0.0,-0.0069956951774656,60.0,-3.9995522499084473,-0.0,-6.648744488302327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.266490815207362e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.758065425558016e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,7.207272574305534e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.758063970366492e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0004628804163075,291.0640563964844,294.1499938964844,284.8943176269531,284.51446533203125,285.9398803710937,284.98907470703125,290.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386882412887871e-09,0.0009873624658212,-0.0105452500283718,0.0,0.0,0.0,-0.006987580563873,60.0,-4.003979682922363,-0.0,-6.646859418424357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.265384869650006e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.756900544743984e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.206411828519776e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.756899089552462e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0004628251481335,291.0632019042969,294.1499938964844,284.88543701171875,284.51080322265625,285.9306640625,284.98095703125,290.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872487280517,4.373078343888892e-09,0.0009872444206848,-0.0105090821161866,0.0,0.0,0.0,-0.0069807372055947,60.0,-4.00847864151001,-0.0,-6.64526993432446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.26370994420722e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.755136125022544e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.205108704511076e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.755135397426784e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0004627414746209,291.0614929199219,294.1499938964844,284.8677062988281,284.50341796875,285.9122314453125,284.964599609375,290.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870699141174,4.352161298015744e-09,0.0009870654903352,-0.0104542784392833,0.0,0.0,0.0,-0.0069703673943877,60.0,-4.017691612243652,-0.0,-6.64286190499297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.26370994420722e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.755136125022544e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.205108704511076e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.755135397426784e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0004627414746209,291.0614929199219,294.1499938964844,284.8677062988281,284.50341796875,285.9122314453125,284.964599609375,290.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870699141174,4.352161298015744e-09,0.0009870654903352,-0.0104542784392833,0.0,0.0,0.0,-0.0069703673943877,60.0,-4.017691612243652,-0.0,-6.64286190499297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.262788080377504e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.754166239872576e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,7.204392022686079e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.754164784681052e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.000462695461465,291.05975341796875,294.1499938964844,284.8500061035156,284.4960632324219,285.893798828125,284.9481201171875,290.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340634518484876e-09,0.0009869668865576,-0.0104240784421563,0.0,0.0,0.0,-0.0069646527990698,60.0,-4.02720832824707,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.262788080377504e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.754166239872576e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,7.204392022686079e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.754164784681052e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.000462695461465,291.05975341796875,294.1499938964844,284.8500061035156,284.4960632324219,285.893798828125,284.9481201171875,290.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340634518484876e-09,0.0009869668865576,-0.0104240784421563,0.0,0.0,0.0,-0.0069646527990698,60.0,-4.02720832824707,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.263517131330444e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.75493312580511e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,7.204958819784224e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,9.754931670613588e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0004627318412531,291.0580139160156,294.1499938964844,284.83221435546875,284.48883056640625,285.8753967285156,284.93145751953125,290.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.3496664048348074e-09,0.000987044069916,-0.0104477424174547,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.037239074707031,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.263517131330444e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.75493312580511e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,7.204958819784224e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,9.754931670613588e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0004627318412531,291.0580139160156,294.1499938964844,284.83221435546875,284.48883056640625,285.8753967285156,284.93145751953125,290.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.3496664048348074e-09,0.000987044069916,-0.0104477424174547,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.037239074707031,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.266669803764672e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.758253872860224e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,7.207411545095965e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.7582524176687e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0004628893511835,291.0562744140625,294.1499938964844,284.8142395019531,284.4817810058594,285.85699462890625,284.9144897460937,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388907459684788e-09,0.0009873795788735,-0.0105505557730793,0.0,0.0,0.0,-0.0069885831326246,60.0,-4.048274993896484,-0.0,-6.647092476441685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.266669803764672e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.758253872860224e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,7.207411545095965e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.7582524176687e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0004628893511835,291.0562744140625,294.1499938964844,284.8142395019531,284.4817810058594,285.85699462890625,284.9144897460937,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388907459684788e-09,0.0009873795788735,-0.0105505557730793,0.0,0.0,0.0,-0.0069885831326246,60.0,-4.048274993896484,-0.0,-6.647092476441685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.269125439459458e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.760839020600542e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,7.209321483969688e-05,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.76083829300478e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.000463011994725,291.0553894042969,294.1499938964844,284.8052062988281,284.4783020019531,285.8478088378906,284.9058532714844,290.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876453550532,4.419478116801656e-09,0.000987640931271,-0.0106306513771414,0.0,0.0,0.0,-0.0070037385448813,60.0,-4.054220676422119,-0.0,-6.650613215697376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.272120223613456e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,9.763993148226292e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.211650518001989e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.763991693034768e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0004631615884136,291.0545349121094,294.1499938964844,284.7961120605469,284.4748840332031,285.8385925292969,284.8970947265625,290.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.4567691759311864e-09,0.0009879597928375,-0.0107283545657992,0.0,0.0,0.0,-0.0070222248323261,60.0,-4.060433387756348,-0.0,-6.654909157077783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.27975561353378e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.772033081389964e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.217589154606685e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.772032353794202e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0004635429941117,291.052734375,294.1499938964844,284.77783203125,284.46807861328125,285.8201904296875,284.8792419433594,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854004830602e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.073670387268066,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.27975561353378e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.772033081389964e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.217589154606685e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.772032353794202e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0004635429941117,291.052734375,294.1499938964844,284.77783203125,284.46807861328125,285.8201904296875,284.8792419433594,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854004830602e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.073670387268066,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.289486479246988e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.782279812498018e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,7.225157605716959e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,9.782279084902255e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0004640290571842,291.05096435546875,294.1499938964844,284.7593688964844,284.4613952636719,285.8017578125,284.8608093261719,290.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673045506109473e-09,0.0009898090502247,-0.0112949991598725,0.0,0.0,0.0,-0.0071294419467449,60.0,-4.087997913360596,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.289486479246988e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.782279812498018e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,7.225157605716959e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,9.782279084902255e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0004640290571842,291.05096435546875,294.1499938964844,284.7593688964844,284.4613952636719,285.8017578125,284.8608093261719,290.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673045506109473e-09,0.0009898090502247,-0.0112949991598725,0.0,0.0,0.0,-0.0071294419467449,60.0,-4.087997913360596,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.295354539062828e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.788459283299744e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,7.229721086332574e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.78845782810822e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0004643221909645,291.0500183105469,294.1499938964844,284.7497253417969,284.4579162597656,285.7921447753906,284.8509826660156,290.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904387407004,4.746132820088178e-09,0.0009904339676722,-0.0114864846691489,0.0,0.0,0.0,-0.0071656741201877,60.0,-4.095864772796631,-0.0,-6.688289744261057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.301228419644758e-05,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.794645302463324e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,7.234290387714282e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.7946438472718e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0004646156157832,291.0491638183594,294.1499938964844,284.7407531738281,284.4547424316406,285.7832946777344,284.841796875,290.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819301846481494e-09,0.0009910597000271,-0.0116781834512948,0.0,0.0,0.0,-0.0072019472718238,60.0,-4.103347301483154,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.314902126789092e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.809044422581792e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.244925654958934e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.809042967390268e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0004652986535802,291.04736328125,294.1499938964844,284.72198486328125,284.4481811523437,285.7648010253906,284.8221435546875,290.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989622937046079e-09,0.0009925160557031,-0.0121244108304381,0.0,0.0,0.0,-0.0072863828390836,60.0,-4.119716644287109,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.314902126789092e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.809044422581792e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.244925654958934e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.809042967390268e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0004652986535802,291.04736328125,294.1499938964844,284.72198486328125,284.4481811523437,285.7648010253906,284.8221435546875,290.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989622937046079e-09,0.0009925160557031,-0.0121244108304381,0.0,0.0,0.0,-0.0072863828390836,60.0,-4.119716644287109,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.322465484729035e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.817008685786276e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.25080753909424e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.817007230594754e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0004656764504034,291.04644775390625,294.1499938964844,284.7125244140625,284.44488525390625,285.75555419921875,284.8120422363281,290.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993326655589,5.0838302456668324e-09,0.0009933216497302,-0.0123712234199047,0.0,0.0,0.0,-0.0073330854065716,60.0,-4.12829065322876,-0.0,-6.727351831159467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.330450120614842e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.825416782405227e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,7.257017568917945e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.825415327213705e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0004660752892959,291.0455322265625,294.1499938964844,284.7030334472656,284.44158935546875,285.74627685546875,284.80181884765625,290.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941771859303,5.183288021015642e-09,0.0009941719472408,-0.0126317888498306,0.0,0.0,0.0,-0.007382390089333,60.0,-4.137094497680664,-0.0,-6.738877544876233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.347727609565482e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.843610314419492e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.270456262631342e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.843609586823732e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0004669383342843,291.043701171875,294.1499938964844,284.6839599609375,284.4350280761719,285.72772216796875,284.7809143066406,290.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508307052907e-09,0.0009960123570635,-0.0131956283003091,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.155362606048584,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.347727609565482e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.843610314419492e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.270456262631342e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.843609586823732e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0004669383342843,291.043701171875,294.1499938964844,284.6839599609375,284.4350280761719,285.72772216796875,284.7809143066406,290.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508307052907e-09,0.0009960123570635,-0.0131956283003091,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.155362606048584,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.366720769321546e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.863611921900885e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,7.285228639375418e-05,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.86361046670936e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0004678870900534,291.0418395996094,294.1499938964844,284.6647033691406,284.42840576171875,285.7091064453125,284.7593994140625,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998041126877,5.6351101562768235e-09,0.0009980355389416,-0.0138154672458767,0.0,0.0,0.0,-0.0076063778251409,60.0,-4.17457389831543,-0.0,-6.791363205138623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.366720769321546e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.863611921900885e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,7.285228639375418e-05,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.86361046670936e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0004678870900534,291.0418395996094,294.1499938964844,284.6647033691406,284.42840576171875,285.7091064453125,284.7593994140625,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998041126877,5.6351101562768235e-09,0.0009980355389416,-0.0138154672458767,0.0,0.0,0.0,-0.0076063778251409,60.0,-4.17457389831543,-0.0,-6.791363205138623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.387285535922274e-05,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.885266626952216e-05,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,7.301223376998678e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.885265899356456e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0004689143388532,291.0399780273437,294.1499938964844,284.64532470703125,284.4217529296875,285.6904296875,284.73736572265625,290.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002319468185,5.891283016978832e-09,0.0010002260096371,-0.0144865615293383,0.0,0.0,0.0,-0.007733373902738,60.0,-4.194666385650635,-0.0,-6.821211684382433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.387285535922274e-05,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.885266626952216e-05,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,7.301223376998678e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.885265899356456e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0004689143388532,291.0399780273437,294.1499938964844,284.64532470703125,284.4217529296875,285.6904296875,284.73736572265625,290.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002319468185,5.891283016978832e-09,0.0010002260096371,-0.0144865615293383,0.0,0.0,0.0,-0.007733373902738,60.0,-4.194666385650635,-0.0,-6.821211684382433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.409293124917896e-05,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.908442007144912e-05,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.318340067286044e-05,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.908441279549152e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.000470013677841,291.0380859375,294.1499938964844,284.6257629394531,284.4149780273437,285.6717224121094,284.71484375,290.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025764349848,6.165442378858188e-09,0.0010025702649727,-0.0152047518640756,0.0,0.0,0.0,-0.0078692864626646,60.0,-4.215582370758057,-0.0,-6.853228029513049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.409293124917896e-05,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.908442007144912e-05,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.318340067286044e-05,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.908441279549152e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.000470013677841,291.0380859375,294.1499938964844,284.6257629394531,284.4149780273437,285.6717224121094,284.71484375,290.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025764349848,6.165442378858188e-09,0.0010025702649727,-0.0152047518640756,0.0,0.0,0.0,-0.0078692864626646,60.0,-4.215582370758057,-0.0,-6.853228029513049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.42079714150168e-05,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.920556476572528e-05,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,7.327288039959967e-05,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.920555021381006e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004705883038695,291.0371398925781,294.1499938964844,284.6159362792969,284.4115600585937,285.6623229980469,284.70343017578125,290.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038021719083,6.308752631412062e-09,0.0010037958854809,-0.0155801605433225,0.0,0.0,0.0,-0.0079403314739465,60.0,-4.226342678070068,-0.0,-6.869993285363307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.432630758965388e-05,297.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.93301800917834e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,7.336492126341909e-05,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.93301728158258e-05,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0004711794317699,291.03619384765625,294.1499938964844,284.6060791015625,284.4081115722656,285.6529235839844,284.69195556640625,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050628334283,6.456173373692309e-09,0.0010050564305856,-0.0159663297235965,0.0,0.0,0.0,-0.0080134142190217,60.0,-4.237292766571045,-0.0,-6.887261605470485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.457109990762548e-05,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.958795999409632e-05,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,7.355531124630943e-05,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.958794544218108e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0004724022292066,291.0342712402344,294.1499938964844,284.5862121582031,284.4010925292969,285.6340637207031,284.66876220703125,290.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076706530526,6.761124105025828e-09,0.0010076639009639,-0.0167651269584894,0.0,0.0,0.0,-0.0081645911559462,60.0,-4.259670257568359,-0.0,-6.92305022198525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
