time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.457109990762548e-05,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.958795999409632e-05,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,7.355531124630943e-05,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.958794544218108e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0004724022292066,291.0342712402344,294.1499938964844,284.5862121582031,284.4010925292969,285.6340637207031,284.66876220703125,290.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076706530526,6.761124105025828e-09,0.0010076639009639,-0.0167651269584894,0.0,0.0,0.0,-0.0081645911559462,60.0,-4.259670257568359,-0.0,-6.92305022198525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.482569294050336e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.985605720430613e-05,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,7.375333370873705e-05,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.985604992834853e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0004736739792861,291.0323486328125,294.1499938964844,284.56622314453125,284.3939208984375,285.6151123046875,284.64532470703125,290.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103831300511,7.078290398254694e-09,0.0010103760287165,-0.017595887184143,0.0,0.0,0.0,-0.0083218244835734,60.0,-4.282703876495361,-0.0,-6.960370768638313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.482569294050336e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.985605720430613e-05,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,7.375333370873705e-05,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.985604992834853e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0004736739792861,291.0323486328125,294.1499938964844,284.56622314453125,284.3939208984375,285.6151123046875,284.64532470703125,290.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103831300511,7.078290398254694e-09,0.0010103760287165,-0.017595887184143,0.0,0.0,0.0,-0.0083218244835734,60.0,-4.282703876495361,-0.0,-6.960370768638313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.498278086539358e-05,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001000214761006,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.387551158899441e-05,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001000214688247,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.000474458647659,291.0311889648437,294.1499938964844,284.5541687011719,284.3895263671875,285.6037292480469,284.6311950683594,290.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120567167177,7.273984969913272e-09,0.0010120494989678,-0.018108457326889,0.0,0.0,0.0,-0.0084188384935259,60.0,-4.296834468841553,-0.0,-6.98344777561033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.508801304036751e-05,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0001001322889351,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,7.395735156023875e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001001322743832,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0004749842919409,291.0303955078125,294.1499938964844,284.5461120605469,284.3865661621094,285.5961303710937,284.62176513671875,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131777962669,7.405077884214961e-09,0.0010131703456863,-0.0184518117457628,0.0,0.0,0.0,-0.0084838271141052,60.0,-4.306291103363037,-0.0,-6.998928370194335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.535571734886616e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001004141959128,297.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,7.416556763928384e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001004141813609,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0004763215547427,291.0284423828125,294.1499938964844,284.5258178710937,284.3789978027344,285.5770263671875,284.5981140136719,290.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738580443117371e-09,0.0010160221718251,-0.0193252824246883,0.0,0.0,0.0,-0.0086491582915186,60.0,-4.330329895019531,-0.0,-7.038387650482036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.535571734886616e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001004141959128,297.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,7.416556763928384e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001004141813609,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0004763215547427,291.0284423828125,294.1499938964844,284.5258178710937,284.3789978027344,285.5770263671875,284.5981140136719,290.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738580443117371e-09,0.0010160221718251,-0.0193252824246883,0.0,0.0,0.0,-0.0086491582915186,60.0,-4.330329895019531,-0.0,-7.038387650482036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.549091919325292e-05,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001005565645755,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,7.427072705468163e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001005565572995,297.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0004769969091285,291.0274353027344,294.1499938964844,284.515625,284.3751220703125,285.56744384765625,284.5862731933594,290.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174702620133,7.907012822272463e-09,0.0010174623457714,-0.0197664052248001,0.0,0.0,0.0,-0.0087326578795909,60.0,-4.342525005340576,-0.0,-7.05835816461331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.562609920976683e-05,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001006989186862,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.437586464220658e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001006989041343,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004776721470989,291.02642822265625,294.1499938964844,284.5054016113281,284.3711853027344,285.5578308105469,284.5744323730469,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910552375,8.075415891539706e-09,0.0010189025197178,-0.0202074404805898,0.0,0.0,0.0,-0.008816142566502,60.0,-4.354761600494385,-0.0,-7.078353547740336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.589573892299086e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001009828629321,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,7.45855868444778e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001009828556561,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004790190723724,291.0244445800781,294.1499938964844,284.4848327636719,284.3631286621094,285.53857421875,284.55078125,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217832168564,8.411335628011331e-09,0.0010217748349532,-0.0210871510207653,0.0,0.0,0.0,-0.0089826714247465,60.0,-4.379319667816162,-0.0,-7.118323708255049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.589573892299086e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001009828629321,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,7.45855868444778e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0001009828556561,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004790190723724,291.0244445800781,294.1499938964844,284.4848327636719,284.3631286621094,285.53857421875,284.55078125,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217832168564,8.411335628011331e-09,0.0010217748349532,-0.0210871510207653,0.0,0.0,0.0,-0.0089826714247465,60.0,-4.379319667816162,-0.0,-7.118323708255049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.616076567908748e-05,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001012619541143,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,7.479172199964523e-05,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001012619395623,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0004803429474122,291.0224304199219,294.1499938964844,284.4641418457031,284.3547668457031,285.51922607421875,284.5272216796875,290.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024606754072,8.741508850107493e-09,0.0010245980229228,-0.0219517666846513,0.0,0.0,0.0,-0.0091463522985577,60.0,-4.403924942016602,-0.0,-7.157719750239266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.616076567908748e-05,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001012619541143,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,7.479172199964523e-05,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001012619395623,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0004803429474122,291.0224304199219,294.1499938964844,284.4641418457031,284.3547668457031,285.51922607421875,284.5272216796875,290.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024606754072,8.741508850107493e-09,0.0010245980229228,-0.0219517666846513,0.0,0.0,0.0,-0.0091463522985577,60.0,-4.403924942016602,-0.0,-7.157719750239266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.64193168329075e-05,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0001015342204482,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,7.499281491618603e-05,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001015342058963,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0004816344589926,291.0203857421875,294.1499938964844,284.4433288574219,284.3460693359375,285.49981689453125,284.5037536621094,290.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027361722663,9.063608530368585e-09,0.0010273527586832,-0.0227951928973197,0.0,0.0,0.0,-0.009306033141911,60.0,-4.428435802459717,-0.0,-7.196257456598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.64193168329075e-05,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0001015342204482,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,7.499281491618603e-05,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001015342058963,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0004816344589926,291.0203857421875,294.1499938964844,284.4433288574219,284.3460693359375,285.49981689453125,284.5037536621094,290.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027361722663,9.063608530368585e-09,0.0010273527586832,-0.0227951928973197,0.0,0.0,0.0,-0.009306033141911,60.0,-4.428435802459717,-0.0,-7.196257456598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.666573168942703e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001017937029246,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,7.518447091570124e-05,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001017936883727,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0004828653472941,291.0183410644531,294.1499938964844,284.42236328125,284.3370666503906,285.4803466796875,284.4803771972656,290.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299870045855,9.370587861212698e-09,0.0010299776913598,-0.0235989820212125,0.0,0.0,0.0,-0.009458215907216,60.0,-4.452661037445068,-0.0,-7.233081333879454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.666573168942703e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001017937029246,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,7.518447091570124e-05,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001017936883727,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0004828653472941,291.0183410644531,294.1499938964844,284.42236328125,284.3370666503906,285.4803466796875,284.4803771972656,290.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299870045855,9.370587861212698e-09,0.0010299776913598,-0.0235989820212125,0.0,0.0,0.0,-0.009458215907216,60.0,-4.452661037445068,-0.0,-7.233081333879454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.678332571638748e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0001019175397232,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.527593697886914e-05,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001019175251713,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0004834527499042,291.017333984375,294.1499938964844,284.41180419921875,284.3324279785156,285.4705810546875,284.46875,290.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312394006177,9.517088450650137e-09,0.0010312298545613,-0.0239825621247291,0.0,0.0,0.0,-0.0095308404415845,60.0,-4.4646172523498535,-0.0,-7.25068858287159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.689570288173854e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001020358758978,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,7.536333578173071e-05,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0001020358686218,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,0.000484014104586,291.01629638671875,294.1499938964844,284.4012451171875,284.32769775390625,285.4607849121094,284.4571228027344,290.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324366157874,9.657085797698528e-09,0.001032427069731,-0.0243491046130657,0.0,0.0,0.0,-0.0096002435311675,60.0,-4.476409435272217,-0.0,-7.26753413005099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,9.710172889754176e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0001022528304019,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,7.552358147222549e-05,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.00010225281585,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0004850432451348,291.01422119140625,294.1499938964844,284.3800354003906,284.3179626464844,285.441162109375,284.4340209960937,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346320923417,9.913745380174532e-09,0.0010346221970394,-0.0250210650265216,0.0,0.0,0.0,-0.0097274826839566,60.0,-4.499318599700928,-0.0,-7.298467608052307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,9.710172889754176e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0001022528304019,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,7.552358147222549e-05,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.00010225281585,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0004850432451348,291.01422119140625,294.1499938964844,284.3800354003906,284.3179626464844,285.441162109375,284.4340209960937,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346320923417,9.913745380174532e-09,0.0010346221970394,-0.0250210650265216,0.0,0.0,0.0,-0.0097274826839566,60.0,-4.499318599700928,-0.0,-7.298467608052307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.728182340040804e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001024424709612,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,7.566365093225613e-05,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001024424636852,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0004859428445342,291.0121154785156,294.1499938964844,284.3586730957031,284.30780029296875,285.42144775390625,284.4110412597656,290.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365508496761,1.0138094808098684e-08,0.0010365407215431,-0.0256084091961383,0.0,0.0,0.0,-0.0098387030884623,60.0,-4.521219253540039,-0.0,-7.325560602566838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.728182340040804e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001024424709612,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,7.566365093225613e-05,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001024424636852,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0004859428445342,291.0121154785156,294.1499938964844,284.3586730957031,284.30780029296875,285.42144775390625,284.4110412597656,290.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365508496761,1.0138094808098684e-08,0.0010365407215431,-0.0256084091961383,0.0,0.0,0.0,-0.0098387030884623,60.0,-4.521219253540039,-0.0,-7.325560602566838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.739056986290962e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001025569872581,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,7.57482266635634e-05,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001025569799821,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004864860384259,291.0106811523437,294.1499938964844,284.34405517578125,284.3006286621094,285.40802001953125,284.3955078125,290.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377097642049,1.0273560668849768e-08,0.0010376994032412,-0.0259630437940359,0.0,0.0,0.0,-0.0099058607593178,60.0,-4.535543441772461,-0.0,-7.341944296967996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.743397822603583e-05,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001026027020998,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.578199438285083e-05,297.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001026026875479,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0004867028910666,291.010009765625,294.1499938964844,284.3371887207031,284.29718017578125,285.40167236328125,284.3882141113281,290.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381719330325,1.0327634747397953e-08,0.0010381615720689,-0.0261046011000871,0.0,0.0,0.0,-0.009932667016983,60.0,-4.5420355796813965,-0.0,-7.348489106107081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.75501970970072e-05,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001027250837069,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,7.587239088024944e-05,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001027250764309,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004872834542766,291.0079040527344,294.1499938964844,284.3155822753906,284.2861328125,285.3818664550781,284.36553955078125,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394100099802,1.0472406053452232e-08,0.0010393995326012,-0.0264835823327302,0.0,0.0,0.0,-0.010004436597228,60.0,-4.561497688293457,-0.0,-7.366026011368376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.75501970970072e-05,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001027250837069,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,7.587239088024944e-05,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001027250764309,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004872834542766,291.0079040527344,294.1499938964844,284.3155822753906,284.2861328125,285.3818664550781,284.36553955078125,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394100099802,1.0472406053452232e-08,0.0010393995326012,-0.0264835823327302,0.0,0.0,0.0,-0.010004436597228,60.0,-4.561497688293457,-0.0,-7.366026011368376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,9.75963193923235e-05,297.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001027736579999,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,7.590826135128736e-05,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.000102773643448,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0004875138401985,291.0068359375,294.1499938964844,284.3047180175781,284.2804260253906,285.3719177246094,284.3542175292969,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399017482995,1.0529853433638436e-08,0.0010398912709206,-0.0266339648514986,0.0,0.0,0.0,-0.0100329173728823,60.0,-4.570726871490479,-0.0,-7.372990751264298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.762980334926397e-05,297.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001028089100145,297.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,7.593430200358853e-05,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001028089027386,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0004876810708083,291.0057678222656,294.1499938964844,284.2938232421875,284.27459716796875,285.36199951171875,284.34295654296875,290.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040258212015,1.057154808137284e-08,0.0010402476182207,-0.0267431084066629,0.0,0.0,0.0,-0.0100535871461033,60.0,-4.579559803009033,-0.0,-7.378047683914701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.765329741640016e-05,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0001028336555464,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,7.595257920911536e-05,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001028336482704,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004877984465565,291.0036315917969,294.1499938964844,284.27197265625,284.2625732421875,285.34210205078125,284.3205871582031,290.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405080392956,1.0600789579484626e-08,0.0010404974455013,-0.0268196538090705,0.0,0.0,0.0,-0.0100680822506546,60.0,-4.595276355743408,-0.0,-7.381595423794354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.765329741640016e-05,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0001028336555464,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,7.595257920911536e-05,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001028336482704,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004877984465565,291.0036315917969,294.1499938964844,284.27197265625,284.2625732421875,285.34210205078125,284.3205871582031,290.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405080392956,1.0600789579484626e-08,0.0010404974455013,-0.0268196538090705,0.0,0.0,0.0,-0.0100680822506546,60.0,-4.595276355743408,-0.0,-7.381595423794354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.763405250851064e-05,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001028133920044,297.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,7.593761256430298e-05,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001028133774525,297.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0004877023166045,291.0014953613281,294.1499938964844,284.25,284.25,285.3221435546875,284.2982482910156,290.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403029154986,1.0576777675908032e-08,0.0010402923217043,-0.0267567969858646,0.0,0.0,0.0,-0.0100561790168285,60.0,-4.609128475189209,-0.0,-7.378682198577735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.763405250851064e-05,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001028133920044,297.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,7.593761256430298e-05,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001028133774525,297.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0004877023166045,291.0014953613281,294.1499938964844,284.25,284.25,285.3221435546875,284.2982482910156,290.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403029154986,1.0576777675908032e-08,0.0010402923217043,-0.0267567969858646,0.0,0.0,0.0,-0.0100561790168285,60.0,-4.609128475189209,-0.0,-7.378682198577735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.757967200130224e-05,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.000102756122942,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.589531014673412e-05,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001027561156661,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.000487430661451,290.9993591308594,294.1499938964844,284.223876953125,284.223876953125,285.3020935058594,284.274658203125,290.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397231671959,1.0508984793489162e-08,0.0010397126898169,-0.0265793371945619,0.0,0.0,0.0,-0.0100225713104009,60.0,-4.623214721679688,-0.0,-7.370460508582255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.757967200130224e-05,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.000102756122942,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.589531014673412e-05,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001027561156661,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.000487430661451,290.9993591308594,294.1499938964844,284.223876953125,284.223876953125,285.3020935058594,284.274658203125,290.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397231671959,1.0508984793489162e-08,0.0010397126898169,-0.0265793371945619,0.0,0.0,0.0,-0.0100225713104009,60.0,-4.623214721679688,-0.0,-7.370460508582255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.750688332132996e-05,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001026794707286,297.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.583869592053816e-05,297.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001026794634526,297.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0004870670672971,290.9971923828125,294.1499938964844,284.18994140625,284.18994140625,285.28179931640625,284.2478942871094,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389473754912,1.0418257367916794e-08,0.0010389368981122,-0.0263418331742286,0.0,0.0,0.0,-0.0099775940179824,60.0,-4.640093803405762,-0.0,-7.359464149203633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.750688332132996e-05,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001026794707286,297.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.583869592053816e-05,297.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001026794634526,297.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0004870670672971,290.9971923828125,294.1499938964844,284.18994140625,284.18994140625,285.28179931640625,284.2478942871094,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389473754912,1.0418257367916794e-08,0.0010389368981122,-0.0263418331742286,0.0,0.0,0.0,-0.0099775940179824,60.0,-4.640093803405762,-0.0,-7.359464149203633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,9.74666399997659e-05,297.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001026370955514,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.580739475088194e-05,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001026370809995,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0004868660471402,290.99609375,294.1499938964844,284.1702575683594,284.1702575683594,285.2715759277344,284.23345947265625,290.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385183850303,1.036809482712897e-08,0.0010385079076513,-0.026210518553853,0.0,0.0,0.0,-0.0099527267739176,60.0,-4.64948320388794,-0.0,-7.353388298270147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.742115071276204e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001025891906465,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,7.577201176900417e-05,297.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0001025891760946,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.000486638804432,290.9950256347656,294.1499938964844,284.1488647460937,284.1488647460937,285.2611694335937,284.2172546386719,290.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380330495536,1.0311397957707412e-08,0.0010380228050053,-0.0260620974004268,0.0,0.0,0.0,-0.0099246175959706,60.0,-4.6605329513549805,-0.0,-7.34652374489997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.732301259646192e-05,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001024858429445,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,7.569568697363138e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001024858356686,297.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0004861485795117,290.9928283691406,294.1499938964844,284.1011962890625,284.1011962890625,285.2401123046875,284.1818542480469,290.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369875235483,1.0189087795708929e-08,0.0010369773954153,-0.0257419049739837,0.0,0.0,0.0,-0.0098639857023954,60.0,-4.684950828552246,-0.0,-7.331725271342293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.732301259646192e-05,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001024858429445,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,7.569568697363138e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001024858356686,297.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0004861485795117,290.9928283691406,294.1499938964844,284.1011962890625,284.1011962890625,285.2401123046875,284.1818542480469,290.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369875235483,1.0189087795708929e-08,0.0010369773954153,-0.0257419049739837,0.0,0.0,0.0,-0.0098639857023954,60.0,-4.684950828552246,-0.0,-7.331725271342293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
