time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.721406240714714e-05,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001023711156449,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.561094389529899e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001023711083689,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.000485604366986,290.9906616210937,294.1499938964844,284.04754638671875,284.04754638671875,285.21844482421875,284.1412048339844,290.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053310184332533e-08,0.0010358162689954,-0.0253864470869302,0.0,0.0,0.0,-0.0097966743633151,60.0,-4.713358402252197,-0.0,-7.31531599740265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.721406240714714e-05,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001023711156449,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.561094389529899e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001023711083689,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.000485604366986,290.9906616210937,294.1499938964844,284.04754638671875,284.04754638671875,285.21844482421875,284.1412048339844,290.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035826280713,1.0053310184332533e-08,0.0010358162689954,-0.0253864470869302,0.0,0.0,0.0,-0.0097966743633151,60.0,-4.713358402252197,-0.0,-7.31531599740265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.712512837722898e-05,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001022774595185,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,7.554177136626095e-05,297.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001022774522425,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0004851601261179,290.9889831542969,294.1499938964844,284.003173828125,284.003173828125,285.2015686035156,284.1069030761719,290.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348784271627,9.942475287516572e-09,0.001034868415445,-0.0250962805002927,0.0,0.0,0.0,-0.0097417281940579,60.0,-4.73724365234375,-0.0,-7.30193434606008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.70958935795352e-05,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001022466749418,297.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,7.551904127467424e-05,297.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001022466676658,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0004850140830967,290.98846435546875,294.1499938964844,283.98858642578125,283.98858642578125,285.1961364746094,284.095458984375,290.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345668997615,9.906043985097313e-09,0.0010345570044592,-0.0250009037554264,0.0,0.0,0.0,-0.0097236679866909,60.0,-4.745212078094482,-0.0,-7.297538218153933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.697017958387733e-05,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.000102114296169,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,7.542125968029723e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.000102114288893,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0004843861388508,290.9862670898437,294.1499938964844,283.92486572265625,283.92486572265625,285.1731262207031,284.04510498046875,290.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332271922379,9.749381746360086e-09,0.0010332174133509,-0.0245907455682754,0.0,0.0,0.0,-0.0096460040658712,60.0,-4.7800116539001465,-0.0,-7.278649860609222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.697017958387733e-05,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.000102114296169,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,7.542125968029723e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.000102114288893,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0004843861388508,290.9862670898437,294.1499938964844,283.92486572265625,283.92486572265625,285.1731262207031,284.04510498046875,290.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332271922379,9.749381746360086e-09,0.0010332174133509,-0.0245907455682754,0.0,0.0,0.0,-0.0096460040658712,60.0,-4.7800116539001465,-0.0,-7.278649860609222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.69040920608677e-05,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0001020446943584,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,7.536985503975302e-05,297.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0001020446870825,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0004840559849981,290.98516845703125,294.1499938964844,283.89141845703125,283.89141845703125,285.1612548828125,284.0177917480469,290.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325227631255,9.667017408787616e-09,0.0010325131006538,-0.0243751052767038,0.0,0.0,0.0,-0.0096051720902323,60.0,-4.798742771148682,-0.0,-7.268729262932538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.68370950431563e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001019741539494,297.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,7.531775190727785e-05,297.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001019741466734,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0004837213491555,290.98406982421875,294.1499938964844,283.85699462890625,283.85699462890625,285.14923095703125,283.9896545410156,290.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318086715415,9.583532190049482e-09,0.0010317991254851,-0.0241565257310867,0.0,0.0,0.0,-0.009563785046339,60.0,-4.817915439605713,-0.0,-7.258680767563419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.669973223935811e-05,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.000101829500636,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,7.521091174567118e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001018294933601,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004830351681448,290.9818420410156,294.1499938964844,283.7856140136719,283.7856140136719,285.12457275390625,283.93084716796875,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.412350898685418e-09,0.0010303355520591,-0.0237083304673433,0.0,0.0,0.0,-0.0094789238646626,60.0,-4.857696533203125,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.669973223935811e-05,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.000101829500636,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,7.521091174567118e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001018294933601,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004830351681448,290.9818420410156,294.1499938964844,283.7856140136719,283.7856140136719,285.12457275390625,283.93084716796875,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303449817001,9.412350898685418e-09,0.0010303355520591,-0.0237083304673433,0.0,0.0,0.0,-0.0094789238646626,60.0,-4.857696533203125,-0.0,-7.238098476136656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.655810572439805e-05,297.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001016803653328,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,7.510076102335006e-05,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001016803507809,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004823277413379,290.9796447753906,294.1499938964844,283.7113037109375,283.7113037109375,285.09912109375,283.8686218261719,290.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235864517620485e-09,0.0010288265766575,-0.0232462305575609,0.0,0.0,0.0,-0.0093914326280355,60.0,-4.899415016174316,-0.0,-7.216909381213554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.655810572439805e-05,297.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001016803653328,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,7.510076102335006e-05,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001016803507809,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004823277413379,290.9796447753906,294.1499938964844,283.7113037109375,283.7113037109375,285.09912109375,283.8686218261719,290.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235864517620485e-09,0.0010288265766575,-0.0232462305575609,0.0,0.0,0.0,-0.0093914326280355,60.0,-4.899415016174316,-0.0,-7.216909381213554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.641338692745194e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001015279631246,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,7.498819468310103e-05,297.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001015279485727,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0004816048021893,290.9774169921875,294.1499938964844,283.6347045898437,283.6347045898437,285.0727233886719,283.80322265625,290.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055517224965117e-09,0.0010272844228893,-0.0227740053087472,0.0,0.0,0.0,-0.009302026592195,60.0,-4.942750930786133,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.641338692745194e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001015279631246,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,7.498819468310103e-05,297.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001015279485727,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0004816048021893,290.9774169921875,294.1499938964844,283.6347045898437,283.6347045898437,285.0727233886719,283.80322265625,290.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.055517224965117e-09,0.0010272844228893,-0.0227740053087472,0.0,0.0,0.0,-0.009302026592195,60.0,-4.942750930786133,-0.0,-7.195287565764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.626677638152614e-05,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.00010137357458,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,7.487416587537155e-05,297.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001013735673041,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0004808724625036,290.9751892089844,294.1499938964844,283.556396484375,283.556396484375,285.0454406738281,283.7352905273437,290.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872819812211219e-09,0.0010257221292704,-0.0222956128418445,0.0,0.0,0.0,-0.0092114554718136,60.0,-4.987237930297852,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.626677638152614e-05,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.00010137357458,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,7.487416587537155e-05,297.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001013735673041,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0004808724625036,290.9751892089844,294.1499938964844,283.556396484375,283.556396484375,285.0454406738281,283.7352905273437,290.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.872819812211219e-09,0.0010257221292704,-0.0222956128418445,0.0,0.0,0.0,-0.0092114554718136,60.0,-4.987237930297852,-0.0,-7.173417770900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,9.619299089536072e-05,297.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001012958746287,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,7.481678039766848e-05,297.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001012958673527,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0004805039206985,290.9740905761719,294.1499938964844,283.51678466796875,283.51678466796875,285.0314025878906,283.7004089355469,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249448241665,8.780878246739121e-09,0.0010249359766021,-0.0220548585057258,0.0,0.0,0.0,-0.0091658765450119,60.0,-5.009847640991211,-0.0,-7.16242496423547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.611918358132245e-05,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001012181528494,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,7.475937309209257e-05,297.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0001012181455735,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0004801352042704,290.97296142578125,294.1499938964844,283.4769897460937,283.4769897460937,285.01715087890625,283.66510009765625,290.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024158205837,8.688902042308655e-09,0.0010241494746878,-0.0218140091747045,0.0,0.0,0.0,-0.0091202799230813,60.0,-5.032565593719482,-0.0,-7.151435710284204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.597177995601668e-05,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001010629275697,297.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,7.464472582796589e-05,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001010629202937,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0004793989064637,290.9707336425781,294.1499938964844,283.3971252441406,283.3971252441406,284.9880676269531,283.5937805175781,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505216086973633e-09,0.0010225787991657,-0.021332997828722,0.0,0.0,0.0,-0.0090292189270257,60.0,-5.078120231628418,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.597177995601668e-05,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001010629275697,297.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,7.464472582796589e-05,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001010629202937,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0004793989064637,290.9707336425781,294.1499938964844,283.3971252441406,283.3971252441406,284.9880676269531,283.5937805175781,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.505216086973633e-09,0.0010225787991657,-0.021332997828722,0.0,0.0,0.0,-0.0090292189270257,60.0,-5.078120231628418,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,9.58251257543452e-05,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001009084953693,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,7.453066791640595e-05,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001009084880934,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0004786663630511,290.9684753417969,294.1499938964844,283.3173522949219,283.3173522949219,284.9581604003906,283.5215148925781,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322474265298752e-09,0.0010210162727162,-0.0208544433116912,0.0,0.0,0.0,-0.0089386254549026,60.0,-5.123724460601807,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,9.58251257543452e-05,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001009084953693,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,7.453066791640595e-05,297.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001009084880934,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0004786663630511,290.9684753417969,294.1499938964844,283.3173522949219,283.3173522949219,284.9581604003906,283.5215148925781,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021024538204,8.322474265298752e-09,0.0010210162727162,-0.0208544433116912,0.0,0.0,0.0,-0.0089386254549026,60.0,-5.123724460601807,-0.0,-7.107739463663165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.570320980856196e-05,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001007801183732,297.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,7.44358403608203e-05,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001007801038213,297.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0004780573653988,290.9665832519531,294.1499938964844,283.2509155273437,283.2509155273437,284.932373046875,283.4603576660156,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197253432124,8.170551346609045e-09,0.0010197171941399,-0.0204565860331058,0.0,0.0,0.0,-0.0088633112609386,60.0,-5.161778926849365,-0.0,-7.089662545922695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.568022505845876e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001007559039862,297.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,7.441796333296224e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001007558967103,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0004779425216838,290.9662475585937,294.1499938964844,283.23834228515625,283.23834228515625,284.9273986816406,283.4487609863281,290.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194804053753,8.141905816216877e-09,0.0010194722563028,-0.0203815661370754,0.0,0.0,0.0,-0.0088491104543209,60.0,-5.168950080871582,-0.0,-7.08625620404746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.55377472564578e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0001006058664643,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.430714322254062e-05,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001006058591883,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0004772308166138,290.9639892578125,294.1499938964844,283.1606750488281,283.1606750488281,284.8958740234375,283.37603759765625,290.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964358061940402e-09,0.0010179539676755,-0.0199165884405374,0.0,0.0,0.0,-0.0087610920891165,60.0,-5.213420391082764,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.55377472564578e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0001006058664643,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.430714322254062e-05,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0001006058591883,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0004772308166138,290.9639892578125,294.1499938964844,283.1606750488281,283.1606750488281,284.8958740234375,283.37603759765625,290.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.964358061940402e-09,0.0010179539676755,-0.0199165884405374,0.0,0.0,0.0,-0.0087610920891165,60.0,-5.213420391082764,-0.0,-7.06516374293642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.546794899506494e-05,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001005323720164,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,7.42528573027812e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001005323647405,297.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004768821818288,290.9628601074219,294.1499938964844,283.1225280761719,283.1225280761719,284.8797302246094,283.3399353027344,290.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172182228416,7.877386742904946e-09,0.0010172103065997,-0.0196888148784637,0.0,0.0,0.0,-0.0087179774418473,60.0,-5.235130310058594,-0.0,-7.054843109699507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.539879829389974e-05,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0001004595469566,297.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,7.419907342409715e-05,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0001004595396807,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0004765367484651,290.96173095703125,294.1499938964844,283.0849304199219,283.0849304199219,284.8634338378906,283.30401611328125,290.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164814302697,7.7912138962688e-09,0.0010164736304432,-0.0194631293416023,0.0,0.0,0.0,-0.0086752576753497,60.0,-5.2565598487854,-0.0,-7.04462479461654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.526291250949726e-05,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001003164579742,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,7.409338286379352e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001003164506983,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0004758579598274,290.9594421386719,294.1499938964844,283.01177978515625,283.01177978515625,284.8304748535156,283.2328796386719,290.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,0.0,0.0,-0.0085913129150867,60.0,-5.2984490394592285,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.526291250949726e-05,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001003164579742,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,7.409338286379352e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001003164506983,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0004758579598274,290.9594421386719,294.1499938964844,283.01177978515625,283.01177978515625,284.8304748535156,283.2328796386719,290.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150331072509,7.621884456909811e-09,0.001015025540255,-0.0190196502953767,0.0,0.0,0.0,-0.0085913129150867,60.0,-5.2984490394592285,-0.0,-7.024567594271502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,9.513141412753612e-05,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001001779819489,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,7.399110472761095e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001001779746729,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0004752011154778,290.9571838378906,294.1499938964844,282.9417724609375,282.9417724609375,284.796875,283.16326904296875,290.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458023532080915e-09,0.0010136243654415,-0.0185904819518327,0.0,0.0,0.0,-0.008510080166161,60.0,-5.338434219360352,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,9.513141412753612e-05,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001001779819489,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,7.399110472761095e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001001779746729,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0004752011154778,290.9571838378906,294.1499938964844,282.9417724609375,282.9417724609375,284.796875,283.16326904296875,290.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.458023532080915e-09,0.0010136243654415,-0.0185904819518327,0.0,0.0,0.0,-0.008510080166161,60.0,-5.338434219360352,-0.0,-7.005184698982704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,9.500488522462548e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001000447373371,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,7.389269740087911e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001000447300611,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0004745690675918,290.95489501953125,294.1499938964844,282.87554931640625,282.87554931640625,284.7626953125,283.0957946777344,290.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300352766748119e-09,0.0010122760431841,-0.0181775167584419,0.0,0.0,0.0,-0.0084319161251187,60.0,-5.376030445098877,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,9.500488522462548e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001000447373371,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,7.389269740087911e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001000447300611,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0004745690675918,290.95489501953125,294.1499938964844,282.87554931640625,282.87554931640625,284.7626953125,283.0957946777344,290.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.300352766748119e-09,0.0010122760431841,-0.0181775167584419,0.0,0.0,0.0,-0.0084319161251187,60.0,-5.376030445098877,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.48835804592818e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.991700062528253e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,7.379834278253838e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.991699334932493e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0004739631258416,290.9526062011719,294.1499938964844,282.813720703125,282.813720703125,284.72808837890625,283.0309143066406,290.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149189240607256e-09,0.0010109834838658,-0.0177815873175859,0.0,0.0,0.0,-0.0083569772541522,60.0,-5.410902976989746,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.48835804592818e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.991700062528253e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,7.379834278253838e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.991699334932493e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0004739631258416,290.9526062011719,294.1499938964844,282.813720703125,282.813720703125,284.72808837890625,283.0309143066406,290.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109905852004,7.149189240607256e-09,0.0010109834838658,-0.0177815873175859,0.0,0.0,0.0,-0.0083569772541522,60.0,-5.410902976989746,-0.0,-6.968726751210852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.482562018092722e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,9.985596261685714e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,7.375326822511852e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,9.985595534089951e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0004736736009363,290.95147705078125,294.1499938964844,282.7846374511719,282.7846374511719,284.7106018066406,282.9999694824219,290.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103730019181,7.0769647919632925e-09,0.0010103660169988,-0.0175924152135849,0.0,0.0,0.0,-0.0083211734890937,60.0,-5.426836013793945,-0.0,-6.960214449236446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,9.476827108301222e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.979557216865942e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,7.370865932898596e-05,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.97955648927018e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,0.0004733871028292,290.9503173828125,294.1499938964844,282.7568664550781,282.7568664550781,284.6930847167969,282.96929931640625,290.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097619378939,7.005497515422121e-09,0.0010097549529746,-0.0174052212387323,0.0,0.0,0.0,-0.0082857441157102,60.0,-5.442455768585205,-0.0,-6.95179593890316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.465804032515734e-05,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.967949154088274e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.362292672041804e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.967948426492512e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004728364874608,290.9480285644531,294.1499938964844,282.7056579589844,282.7056579589844,284.65789794921875,282.9107360839844,290.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136281923398e-09,0.0010085799731314,-0.0170454289764165,0.0,0.0,0.0,-0.0082176467403769,60.0,-5.470983028411865,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.465804032515734e-05,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.967949154088274e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.362292672041804e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.967948426492512e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004728364874608,290.9480285644531,294.1499938964844,282.7056579589844,282.7056579589844,284.65789794921875,282.9107360839844,290.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085868416354,6.868136281923398e-09,0.0010085799731314,-0.0170454289764165,0.0,0.0,0.0,-0.0082176467403769,60.0,-5.470983028411865,-0.0,-6.935631091664618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.455379768041894e-05,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.956971916835756e-05,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,7.354185072472319e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.956971189239994e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0004723157908301,290.9457397460937,294.1499938964844,282.6606140136719,282.6606140136719,284.6225891113281,282.8560791015625,290.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738237079417786e-09,0.0010074692545458,-0.0167051758617162,0.0,0.0,0.0,-0.0081532495096325,60.0,-5.495732307434082,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
