time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.455379768041894e-05,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.956971916835756e-05,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,7.354185072472319e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.956971189239994e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0004723157908301,290.9457397460937,294.1499938964844,282.6606140136719,282.6606140136719,284.6225891113281,282.8560791015625,290.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.738237079417786e-09,0.0010074692545458,-0.0167051758617162,0.0,0.0,0.0,-0.0081532495096325,60.0,-5.495732307434082,-0.0,-6.920360817730399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.446307376492769e-05,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.947418584488332e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,7.347128848778084e-05,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.947417856892572e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0004718626150861,290.943603515625,294.1499938964844,282.6252136230469,282.6252136230469,284.5900573730469,282.8093566894531,290.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065091773867,6.6251852892662555e-09,0.0010065025417134,-0.016409046947956,0.0,0.0,0.0,-0.0080972053110599,60.0,-5.515027523040772,-0.0,-6.907085037255456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,9.445557225262746e-05,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.946628415491432e-05,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,7.346545316977426e-05,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.94662768789567e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.0004718251293525,290.94342041015625,294.1499938964844,282.6224365234375,282.6224365234375,284.5872497558594,282.8055725097656,290.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064290836453,6.6158314382391845e-09,0.0010064225643873,-0.0163845457136631,0.0,0.0,0.0,-0.0080925682559609,60.0,-5.516428470611572,-0.0,-6.905987248728708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,9.436384425498544e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.936969581758603e-05,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,7.33941124053672e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.936968854162842e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0004713669477496,290.94110107421875,294.1499938964844,282.5916442871094,282.5916442871094,284.5520324707031,282.7605285644531,290.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501528648783505e-09,0.0010054452577605,-0.0160851348191499,0.0,0.0,0.0,-0.0080359037965536,60.0,-5.53221321105957,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,9.436384425498544e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.936969581758603e-05,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,7.33941124053672e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.936968854162842e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,0.0004713669477496,290.94110107421875,294.1499938964844,282.5916442871094,282.5916442871094,284.5520324707031,282.7605285644531,290.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.501528648783505e-09,0.0010054452577605,-0.0160851348191499,0.0,0.0,0.0,-0.0080359037965536,60.0,-5.53221321105957,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.432115621166304e-05,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.9324737675488e-05,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,7.336090493481606e-05,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.932473039953038e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0004711537039838,290.93994140625,294.1499938964844,282.5792541503906,282.5792541503906,284.5345458984375,282.7406616210937,290.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049969423562,6.448329425978727e-09,0.0010049904230982,-0.0159457810223102,0.0,0.0,0.0,-0.0080095315352082,60.0,-5.537668704986572,-0.0,-6.886342163170411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.427908662473784e-05,297.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.928044164553285e-05,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,7.332818495342508e-05,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.928043436957525e-05,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0004709435452241,290.93878173828125,294.1499938964844,282.56890869140625,282.56890869140625,284.5171203613281,282.7211608886719,290.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045486269518,6.395905582934347e-09,0.0010045422241091,-0.0158084575086832,0.0,0.0,0.0,-0.0079835429787635,60.0,-5.542699337005615,-0.0,-6.880199521219765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.419992420589551e-05,297.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.919707372318952e-05,297.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,7.326660852413625e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.919706644723192e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0004705481114797,290.9364624023437,294.1499938964844,282.5548400878906,282.5548400878906,284.4825134277344,282.6866149902344,290.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,0.0,0.0,-0.0079346327111125,60.0,-5.548614501953125,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.419992420589551e-05,297.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.919707372318952e-05,297.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,7.326660852413625e-05,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.919706644723192e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0004705481114797,290.9364624023437,294.1499938964844,282.5548400878906,282.5548400878906,284.4825134277344,282.6866149902344,290.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037044994533,6.297249388609316e-09,0.0010036982130259,-0.0155500266700983,0.0,0.0,0.0,-0.0079346327111125,60.0,-5.548614501953125,-0.0,-6.868646806879043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.412757208338007e-05,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.912088717101142e-05,297.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,7.321034354390576e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.91208798950538e-05,297.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0004701867001131,290.9341125488281,294.1499938964844,282.54998779296875,282.54998779296875,284.448486328125,282.6587219238281,290.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207088176779507e-09,0.0010029274271801,-0.0153138460591435,0.0,0.0,0.0,-0.0078899366781115,60.0,-5.548687934875488,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.412757208338007e-05,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.912088717101142e-05,297.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,7.321034354390576e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,9.91208798950538e-05,297.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,0.0004701867001131,290.9341125488281,294.1499938964844,282.54998779296875,282.54998779296875,284.448486328125,282.6587219238281,290.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207088176779507e-09,0.0010029274271801,-0.0153138460591435,0.0,0.0,0.0,-0.0078899366781115,60.0,-5.548687934875488,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.406622848473488e-05,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.90562912193127e-05,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,7.316262781387195e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.905628394335508e-05,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.000469880294986,290.9317626953125,294.1499938964844,282.54998779296875,282.5440368652344,284.4150695800781,282.6367492675781,290.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.1306395515714485e-09,0.0010022736387327,-0.0151135828346014,0.0,0.0,0.0,-0.0078520374372601,60.0,-5.544741630554199,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.406622848473488e-05,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.90562912193127e-05,297.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,7.316262781387195e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.905628394335508e-05,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.000469880294986,290.9317626953125,294.1499938964844,282.54998779296875,282.5440368652344,284.4150695800781,282.6367492675781,290.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.1306395515714485e-09,0.0010022736387327,-0.0151135828346014,0.0,0.0,0.0,-0.0078520374372601,60.0,-5.544741630554199,-0.0,-6.849159461808085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.401889110449702e-05,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,9.900644363369791e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,7.312581146834418e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,9.900643635774033e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004696438554674,290.9294128417969,294.1499938964844,282.54998779296875,282.5370788574219,284.3822326660156,282.61932373046875,290.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071643188221287e-09,0.0010017690947279,-0.0149590363726019,0.0,0.0,0.0,-0.0078227901831269,60.0,-5.539827823638916,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.401889110449702e-05,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,9.900644363369791e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,7.312581146834418e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,9.900643635774033e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004696438554674,290.9294128417969,294.1499938964844,282.54998779296875,282.5370788574219,284.3822326660156,282.61932373046875,290.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017751483246,6.071643188221287e-09,0.0010017690947279,-0.0149590363726019,0.0,0.0,0.0,-0.0078227901831269,60.0,-5.539827823638916,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,9.400047565577552e-05,297.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.898704593069851e-05,297.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,7.311149238375947e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.898704593069851e-05,297.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0004695518582593,290.9282531738281,294.1499938964844,282.54998779296875,282.5332336425781,284.3660888671875,282.6121826171875,290.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015791049227,6.0486886610533475e-09,0.0010015730513259,-0.0148989045992493,0.0,0.0,0.0,-0.0078114117495715,60.0,-5.537413120269775,-0.0,-6.839584187900982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,9.398439578944816e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.897011477733032e-05,297.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,7.309898501262069e-05,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.89701075013727e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0004694715316873,290.92706298828125,294.1499938964844,282.54998779296875,282.5291442871094,284.3500366210937,282.6055603027344,290.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014075087383,6.028643806388345e-09,0.0010014015715569,-0.0148463947698473,0.0,0.0,0.0,-0.0078014740720391,60.0,-5.5350871086120605,-0.0,-6.837242949586654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.396037785336377e-05,297.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.89448162727058e-05,297.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.308030035346746e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.894480899674818e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0004693515365943,290.9246826171875,294.1499938964844,282.54998779296875,282.5203552246094,284.318359375,282.5944519042969,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.0,0.0,-0.0077866250649094,60.0,-5.530808925628662,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.396037785336377e-05,297.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.89448162727058e-05,297.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.308030035346746e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.894480899674818e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0004693515365943,290.9246826171875,294.1499938964844,282.54998779296875,282.5203552246094,284.318359375,282.5944519042969,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998692653719217e-09,0.0010011452250182,-0.0147679345682263,0.0,0.0,0.0,-0.0077866250649094,60.0,-5.530808925628662,-0.0,-6.833745658241241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.394658263772726e-05,297.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.893028618535028e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,7.306956831598654e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.893028618535028e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0004692826187238,290.9223327636719,294.1499938964844,282.54998779296875,282.5107727050781,284.2872619628906,282.5856628417969,290.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981482864569898e-09,0.0010009980760514,-0.0147228511050343,0.0,0.0,0.0,-0.0077780932188034,60.0,-5.527093410491943,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.394658263772726e-05,297.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.893028618535028e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,7.306956831598654e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.893028618535028e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0004692826187238,290.9223327636719,294.1499938964844,282.54998779296875,282.5107727050781,284.2872619628906,282.5856628417969,290.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010040132328,5.981482864569898e-09,0.0010009980760514,-0.0147228511050343,0.0,0.0,0.0,-0.0077780932188034,60.0,-5.527093410491943,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,9.39414239837788e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.89248655969277e-05,297.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,7.306555926334113e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.892485832097007e-05,297.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004692568618338,290.919921875,294.1499938964844,282.54998779296875,282.5004577636719,284.2566833496094,282.5785522460937,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009489487856,5.975041794670233e-09,0.0010009428951889,-0.0147059792652726,0.0,0.0,0.0,-0.0077749001793563,60.0,-5.523884296417236,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,9.39414239837788e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.89248655969277e-05,297.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,7.306555926334113e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.892485832097007e-05,297.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004692568618338,290.919921875,294.1499938964844,282.54998779296875,282.5004577636719,284.2566833496094,282.5785522460937,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009489487856,5.975041794670233e-09,0.0010009428951889,-0.0147059792652726,0.0,0.0,0.0,-0.0077749001793563,60.0,-5.523884296417236,-0.0,-6.830984489170079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.394466906087472e-05,297.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.892827074509114e-05,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,7.306807674467564e-05,297.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.892827074509114e-05,297.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0004692730435635,290.91754150390625,294.1499938964844,282.54998779296875,282.4894714355469,284.2266845703125,282.5729064941406,290.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979059025662536e-09,0.0010009772377088,-0.0147165013477206,0.0,0.0,0.0,-0.0077768913470208,60.0,-5.521180629730225,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.394466906087472e-05,297.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.892827074509114e-05,297.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,7.306807674467564e-05,297.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.892827074509114e-05,297.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0004692730435635,290.91754150390625,294.1499938964844,282.54998779296875,282.4894714355469,284.2266845703125,282.5729064941406,290.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.979059025662536e-09,0.0010009772377088,-0.0147165013477206,0.0,0.0,0.0,-0.0077768913470208,60.0,-5.521180629730225,-0.0,-6.83145344737568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.394953667651862e-05,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.893340029520914e-05,297.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,7.307186751859263e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.893340029520914e-05,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004692973743658,290.91632080078125,294.1499938964844,282.54998779296875,282.4837646484375,284.2119445800781,282.57061767578125,290.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010350961238,5.985117734752521e-09,0.0010010291589424,-0.0147323729470372,0.0,0.0,0.0,-0.0077798953279852,60.0,-5.520031452178955,-0.0,-6.832161147940496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.395533561473712e-05,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.893950482364744e-05,297.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,7.307637861231342e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.893950482364744e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0004693263326771,290.9151306152344,294.1499938964844,282.54998779296875,282.4779052734375,284.197265625,282.5685119628906,290.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001097029075,5.992329743520486e-09,0.0010010909754782,-0.0147512657567858,0.0,0.0,0.0,-0.0077834716066718,60.0,-5.518945693969727,-0.0,-6.833003141082372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.397080430062488e-05,297.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.89558029687032e-05,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,7.308841304620728e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.89557956927456e-05,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0004694036324508,290.9127197265625,294.1499938964844,282.54998779296875,282.4658508300781,284.1683044433594,282.5648193359375,290.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589004373263e-09,0.0010012553539127,-0.014801719225943,0.0,0.0,0.0,-0.0077930181287229,60.0,-5.517003536224365,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.397080430062488e-05,297.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.89558029687032e-05,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,7.308841304620728e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.89557956927456e-05,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0004694036324508,290.9127197265625,294.1499938964844,282.54998779296875,282.4658508300781,284.1683044433594,282.5648193359375,290.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.011589004373263e-09,0.0010012553539127,-0.014801719225943,0.0,0.0,0.0,-0.0077930181287229,60.0,-5.517003536224365,-0.0,-6.835251298298317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.399129339726642e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.897737618302926e-05,297.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,7.310434739338234e-05,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.897736890707164e-05,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0004695059906225,290.9102783203125,294.1499938964844,282.54998779296875,282.4533386230469,284.13983154296875,282.5618896484375,290.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685406893491,0.0,0.0,0.0,-0.007805663626641,60.0,-5.515374183654785,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.399129339726642e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.897737618302926e-05,297.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,7.310434739338234e-05,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.897736890707164e-05,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0004695059906225,290.9102783203125,294.1499938964844,282.54998779296875,282.4533386230469,284.13983154296875,282.5618896484375,290.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037097488587051e-09,0.0010014735162258,-0.0148685406893491,0.0,0.0,0.0,-0.007805663626641,60.0,-5.515374183654785,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.40156533033587e-05,297.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,9.900302393361926e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,7.312328671105206e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,9.900301665766165e-05,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0004696276446338,290.9078674316406,294.1499938964844,282.54998779296875,282.4404602050781,284.11187744140625,282.5595092773437,290.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.0,0.0,-0.0078206965699791,60.0,-5.513996601104736,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.40156533033587e-05,297.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,9.900302393361926e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,7.312328671105206e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,9.900301665766165e-05,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0004696276446338,290.9078674316406,294.1499938964844,282.54998779296875,282.4404602050781,284.11187744140625,282.5595092773437,290.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067421232103243e-09,0.0010017327731475,-0.0149479769170284,0.0,0.0,0.0,-0.0078206965699791,60.0,-5.513996601104736,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,9.404245793120936e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,9.903125464916228e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.314413960557431e-05,297.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,9.903124737320468e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0004697615513578,290.9053955078125,294.1499938964844,282.54998779296875,282.4272766113281,284.0843811035156,282.5575866699219,290.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799865293993e-09,0.0010020182235166,-0.0150354150682687,0.0,0.0,0.0,-0.0078372433781623,60.0,-5.512794017791748,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,9.404245793120936e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,9.903125464916228e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.314413960557431e-05,297.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,9.903124737320468e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0004697615513578,290.9053955078125,294.1499938964844,282.54998779296875,282.4272766113281,284.0843811035156,282.5575866699219,290.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100799865293993e-09,0.0010020182235166,-0.0150354150682687,0.0,0.0,0.0,-0.0078372433781623,60.0,-5.512794017791748,-0.0,-6.845672118060976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,9.405645687365904e-05,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,9.904599573928864e-05,297.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,7.315502443816513e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,9.9045988463331e-05,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0004698314587585,290.9041748046875,294.1499938964844,282.54998779296875,282.42059326171875,284.0708923339844,282.55682373046875,290.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.118231254959028e-09,0.0010021672351285,-0.0150810787454247,0.0,0.0,0.0,-0.0078458851203322,60.0,-5.512243270874023,-0.0,-6.847709244084399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.407047036802396e-05,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,9.90607513813302e-05,297.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.316593109862879e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,9.906074410537258e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004699014825746,290.9029541015625,294.1499938964844,282.54998779296875,282.41387939453125,284.0575256347656,282.55615234375,290.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023226495832,6.1356861813521846e-09,0.0010023165959864,-0.015126802958548,0.0,0.0,0.0,-0.0078545380383729,60.0,-5.5117011070251465,-0.0,-6.849749212278766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.409835183760153e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,9.909011714626104e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,7.318761345231906e-05,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.909010987030342e-05,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0004700407735072,290.9004821777344,294.1499938964844,282.54998779296875,282.4003295898437,284.031005859375,282.554931640625,290.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407296224312e-09,0.0010026134550571,-0.0152177577838301,0.0,0.0,0.0,-0.007871750742197,60.0,-5.510619163513184,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.409835183760153e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,9.909011714626104e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,7.318761345231906e-05,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.909010987030342e-05,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0004700407735072,290.9004821777344,294.1499938964844,282.54998779296875,282.4003295898437,284.031005859375,282.554931640625,290.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.170407296224312e-09,0.0010026134550571,-0.0152177577838301,0.0,0.0,0.0,-0.007871750742197,60.0,-5.510619163513184,-0.0,-6.853808542928165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.412490908289328e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.911807865137234e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,7.320826989598572e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.911807137541472e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0004701734287664,290.89801025390625,294.1499938964844,282.54998779296875,282.3866882324219,284.00494384765625,282.5539245605469,290.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203474622878957e-09,0.0010028962278738,-0.0153043800964951,0.0,0.0,0.0,-0.0078881438821554,60.0,-5.509495735168457,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.412490908289328e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.911807865137234e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,7.320826989598572e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.911807137541472e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0004701734287664,290.89801025390625,294.1499938964844,282.54998779296875,282.3866882324219,284.00494384765625,282.5539245605469,290.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203474622878957e-09,0.0010028962278738,-0.0153043800964951,0.0,0.0,0.0,-0.0078881438821554,60.0,-5.509495735168457,-0.0,-6.85767531649617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
