time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,9.414894157089292e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,9.914338443195447e-05,297.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,7.322696183109656e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.914337715599686e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0004702934529632,290.8955078125,294.1499938964844,282.54998779296875,282.3730773925781,283.9793701171875,282.5531311035156,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.2333938011249765e-09,0.0010031519923359,-0.0153827546164393,0.0,0.0,0.0,-0.0079029761254787,60.0,-5.508256435394287,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,9.414894157089292e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,9.914338443195447e-05,297.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,7.322696183109656e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.914337715599686e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0004702934529632,290.8955078125,294.1499938964844,282.54998779296875,282.3730773925781,283.9793701171875,282.5531311035156,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.2333938011249765e-09,0.0010031519923359,-0.0153827546164393,0.0,0.0,0.0,-0.0079029761254787,60.0,-5.508256435394287,-0.0,-6.86117473946979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.416943794349208e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,9.916496492223814e-05,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,7.324289617827162e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,9.916495764628051e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0004703958402387,290.8930053710937,294.1499938964844,282.54998779296875,282.3594970703125,283.95416259765625,282.552490234375,290.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258912055301381e-09,0.0010033702710643,-0.0154496012255549,0.0,0.0,0.0,-0.0079156262800097,60.0,-5.506847381591797,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.416943794349208e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,9.916496492223814e-05,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,7.324289617827162e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,9.916495764628051e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0004703958402387,290.8930053710937,294.1499938964844,282.54998779296875,282.3594970703125,283.95416259765625,282.552490234375,290.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258912055301381e-09,0.0010033702710643,-0.0154496012255549,0.0,0.0,0.0,-0.0079156262800097,60.0,-5.506847381591797,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,9.417728142580016e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.917323041008784e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,7.324900070670992e-05,297.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.917322313413024e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0004704350430984,290.8917541503906,294.1499938964844,282.54998779296875,282.3527526855469,283.9418029785156,282.55224609375,290.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034600272774,6.2686815738288715e-09,0.00100345374085,-0.0154751930385828,0.0,0.0,0.0,-0.0079204691573977,60.0,-5.506011962890625,-0.0,-6.86530370330729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.418463741894811e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.918097930494696e-05,297.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,7.325472688535228e-05,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.918097202898934e-05,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0004704717721324,290.8905029296875,294.1499938964844,282.54998779296875,282.3460693359375,283.92950439453125,282.552001953125,290.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035377927124,6.27783736106835e-09,0.001003531506285,-0.0154991764575243,0.0,0.0,0.0,-0.0079250056296586,60.0,-5.505147457122803,-0.0,-6.866375201752818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.419536218047142e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,9.919226431520656e-05,297.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,7.326306513277814e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,9.919225703924894e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0004705253231804,290.8879699707031,294.1499938964844,282.54998779296875,282.3328552246094,283.9051818847656,282.5516052246094,290.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003652694635,6.291177356843036e-09,0.0010036464082077,-0.015534121543169,0.0,0.0,0.0,-0.0079316236078739,60.0,-5.50321626663208,-0.0,-6.867936264143283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.419536218047142e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,9.919226431520656e-05,297.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,7.326306513277814e-05,297.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,9.919225703924894e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0004705253231804,290.8879699707031,294.1499938964844,282.54998779296875,282.3328552246094,283.9051818847656,282.5516052246094,290.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003652694635,6.291177356843036e-09,0.0010036464082077,-0.015534121543169,0.0,0.0,0.0,-0.0079316236078739,60.0,-5.50321626663208,-0.0,-6.867936264143283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.420001151738688e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.919716831063852e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,7.326668128371239e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.91971610346809e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.000470548577141,290.88543701171875,294.1499938964844,282.54998779296875,282.3199157714844,283.8812561035156,282.55126953125,290.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037019383162,6.296957177909235e-09,0.0010036956518888,-0.0155492611229419,0.0,0.0,0.0,-0.0079344874247908,60.0,-5.500967025756836,-0.0,-6.868612700827725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.420001151738688e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.919716831063852e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,7.326668128371239e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.91971610346809e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.000470548577141,290.88543701171875,294.1499938964844,282.54998779296875,282.3199157714844,283.8812561035156,282.55126953125,290.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037019383162,6.296957177909235e-09,0.0010036956518888,-0.0155492611229419,0.0,0.0,0.0,-0.0079344874247908,60.0,-5.500967025756836,-0.0,-6.868612700827725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,9.419768321095034e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.919470903696492e-05,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,7.326486957026646e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,9.919470903696492e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,0.0004705369356088,290.8829040527344,294.1499938964844,282.54998779296875,282.3073425292969,283.8577880859375,282.5509948730469,290.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036770254373,6.2940372913544715e-09,0.0010036707390099,-0.0155416121706366,0.0,0.0,0.0,-0.0079330401495099,60.0,-5.498315334320068,-0.0,-6.868270929771826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,9.419768321095034e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.919470903696492e-05,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,7.326486957026646e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,9.919470903696492e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,0.0004705369356088,290.8829040527344,294.1499938964844,282.54998779296875,282.3073425292969,283.8577880859375,282.5509948730469,290.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036770254373,6.2940372913544715e-09,0.0010036707390099,-0.0155416121706366,0.0,0.0,0.0,-0.0079330401495099,60.0,-5.498315334320068,-0.0,-6.868270929771826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.418859553989024e-05,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,9.918514115270229e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,7.325780461542308e-05,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,9.918514115270229e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0004704915627371,290.88037109375,294.1499938964844,282.54998779296875,282.29522705078125,283.8347473144531,282.55078125,290.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.282701914273048e-09,0.0010035737650468,-0.0155119197443127,0.0,0.0,0.0,-0.0079274205490946,60.0,-5.495268821716309,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.418859553989024e-05,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,9.918514115270229e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,7.325780461542308e-05,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,9.918514115270229e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0004704915627371,290.88037109375,294.1499938964844,282.54998779296875,282.29522705078125,283.8347473144531,282.55078125,290.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.282701914273048e-09,0.0010035737650468,-0.0155119197443127,0.0,0.0,0.0,-0.0079274205490946,60.0,-5.495268821716309,-0.0,-6.86694434648416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.418033732799812e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,9.917644638335332e-05,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,7.325137994484976e-05,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,9.917643910739572e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.0004704502935055,290.87908935546875,294.1499938964844,282.54998779296875,282.2893371582031,283.82342529296875,282.5507202148437,290.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034919250756,6.272400376872156e-09,0.0010034856386482,-0.0154849337413907,0.0,0.0,0.0,-0.007922314107418,60.0,-5.493534564971924,-0.0,-6.865738555461577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,9.417146065970884e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,9.91670967778191e-05,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,7.32444750610739e-05,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,9.916708950186148e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0004704059392679,290.8778076171875,294.1499938964844,282.54998779296875,282.2835693359375,283.8121643066406,282.5506286621094,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033971630036,6.261334117851902e-09,0.0010033909929916,-0.0154559463262557,0.0,0.0,0.0,-0.007916827686131,60.0,-5.491760730743408,-0.0,-6.864443946597022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.41483594942838e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.914276597555728e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,7.322650344576687e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.914276597555728e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0004702905425801,290.875244140625,294.1499938964844,282.54998779296875,282.27252197265625,283.7899169921875,282.5505065917969,290.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.2325349325931265e-09,0.0010031450074166,-0.015380504541099,0.0,0.0,0.0,-0.0079025523737072,60.0,-5.487917900085449,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.41483594942838e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.914276597555728e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,7.322650344576687e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.914276597555728e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0004702905425801,290.875244140625,294.1499938964844,282.54998779296875,282.27252197265625,283.7899169921875,282.5505065917969,290.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.2325349325931265e-09,0.0010031450074166,-0.015380504541099,0.0,0.0,0.0,-0.0079025523737072,60.0,-5.487917900085449,-0.0,-6.861074552944046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,9.411830978933722e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,9.911112283589318e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,7.320313306991011e-05,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,9.911112283589318e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.0004701404250226,290.8726501464844,294.1499938964844,282.54998779296875,282.2621154785156,283.7680969238281,282.5504150390625,290.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195079116366742e-09,0.0010028245160356,-0.0152823869138956,0.0,0.0,0.0,-0.007883982732892,60.0,-5.483666896820068,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,9.411830978933722e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,9.911112283589318e-05,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,7.320313306991011e-05,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,9.911112283589318e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.0004701404250226,290.8726501464844,294.1499938964844,282.54998779296875,282.2621154785156,283.7680969238281,282.5504150390625,290.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195079116366742e-09,0.0010028245160356,-0.0152823869138956,0.0,0.0,0.0,-0.007883982732892,60.0,-5.483666896820068,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,9.408032929059118e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.907112689688802e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,7.317359268199652e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,9.907112689688802e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.0004699507262557,290.8700561523437,294.1499938964844,282.54998779296875,282.2524719238281,283.7467346191406,282.5503234863281,290.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024259099736,6.1477436474888245e-09,0.0010024198563769,-0.0151583887636661,0.0,0.0,0.0,-0.0078605161979794,60.0,-5.478951454162598,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,9.408032929059118e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,9.907112689688802e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,7.317359268199652e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,9.907112689688802e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.0004699507262557,290.8700561523437,294.1499938964844,282.54998779296875,282.2524719238281,283.7467346191406,282.5503234863281,290.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024259099736,6.1477436474888245e-09,0.0010024198563769,-0.0151583887636661,0.0,0.0,0.0,-0.0078605161979794,60.0,-5.478951454162598,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,9.403640433447435e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,9.902487363433464e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,7.313943206099793e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,9.902487363433464e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0004697313124779,290.8674621582031,294.1499938964844,282.54998779296875,282.2435913085937,283.7256774902344,282.5502624511719,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093003435125865e-09,0.0010019518667832,-0.01501499209553,0.0,0.0,0.0,-0.0078333802521228,60.0,-5.473902225494385,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,9.403640433447435e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,9.902487363433464e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,7.313943206099793e-05,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,9.902487363433464e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0004697313124779,290.8674621582031,294.1499938964844,282.54998779296875,282.2435913085937,283.7256774902344,282.5502624511719,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.093003435125865e-09,0.0010019518667832,-0.01501499209553,0.0,0.0,0.0,-0.0078333802521228,60.0,-5.473902225494385,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.401128045283258e-05,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.899841825244948e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,7.311988883884624e-05,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.899841097649188e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0004696057876572,290.8661499023437,294.1499938964844,282.54998779296875,282.2394714355469,283.71533203125,282.5502319335937,290.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,6.061691593117757e-09,0.001001683762297,-0.0149329677224159,0.0,0.0,0.0,-0.0078178560361266,60.0,-5.471185207366943,-0.0,-6.841102617727304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.398540714755654e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,9.897117706714198e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,7.309977081604302e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,9.897116979118437e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0004694765957538,290.8648681640625,294.1499938964844,282.54998779296875,282.235595703125,283.7050476074219,282.5502014160156,290.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001414260827,6.029454269196321e-09,0.0010014082072302,-0.0148485181853175,0.0,0.0,0.0,-0.0078018750064074,60.0,-5.468423843383789,-0.0,-6.83733745177051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.39288001973182e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,9.891156514640898e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,7.305573672056198e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,9.891155787045136e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0004691937938332,290.8622436523437,294.1499938964844,282.54998779296875,282.2285461425781,283.68475341796875,282.5501708984375,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008054086938,-0.0146637186408042,0.0,0.0,0.0,-0.0077669047750532,60.0,-5.462629795074463,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.39288001973182e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,9.891156514640898e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,7.305573672056198e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,9.891155787045136e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0004691937938332,290.8622436523437,294.1499938964844,282.54998779296875,282.2285461425781,283.68475341796875,282.5501708984375,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958909810033219e-09,0.0010008054086938,-0.0146637186408042,0.0,0.0,0.0,-0.0077669047750532,60.0,-5.462629795074463,-0.0,-6.829101550920313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.38658049562946e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.884522296488284e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,7.300674042198807e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.884521568892524e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0004688791232183,290.859619140625,294.1499938964844,282.54998779296875,282.2225341796875,283.6648254394531,282.5501403808594,290.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.8804059399619746e-09,0.0010001338087022,-0.0144580658525228,0.0,0.0,0.0,-0.0077279857359826,60.0,-5.456459999084473,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.38658049562946e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.884522296488284e-05,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,7.300674042198807e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.884521568892524e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0004688791232183,290.859619140625,294.1499938964844,282.54998779296875,282.2225341796875,283.6648254394531,282.5501403808594,290.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.8804059399619746e-09,0.0010001338087022,-0.0144580658525228,0.0,0.0,0.0,-0.0077279857359826,60.0,-5.456459999084473,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,9.375505760544912e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,9.872860391624272e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,7.292060763575137e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,9.87285966402851e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.000468325917609,290.85699462890625,294.1499938964844,282.54998779296875,282.2172241210937,283.64532470703125,282.55010986328125,290.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989597601816,5.742416320231314e-09,0.0009989540558308,-0.0140965776517987,0.0,0.0,0.0,-0.0076595786958932,60.0,-5.448325157165527,-0.0,-6.803858099146964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,9.375505760544912e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,9.872860391624272e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,7.292060763575137e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,9.87285966402851e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.000468325917609,290.85699462890625,294.1499938964844,282.54998779296875,282.2172241210937,283.64532470703125,282.55010986328125,290.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989597601816,5.742416320231314e-09,0.0009989540558308,-0.0140965776517987,0.0,0.0,0.0,-0.0076595786958932,60.0,-5.448325157165527,-0.0,-6.803858099146964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,9.3578637461178e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,9.854282689047976e-05,297.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,7.278339035110548e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,9.854281961452216e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0004674446827266,290.8543701171875,294.1499938964844,282.54998779296875,282.2122802734375,283.6261291503906,282.5500793457031,290.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997080351226,5.522604151764199e-09,0.0009970748797059,-0.0135207287967205,0.0,0.0,0.0,-0.0075506106950342,60.0,-5.437337398529053,-0.0,-6.778275007945922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,9.3578637461178e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,9.854282689047976e-05,297.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,7.278339035110548e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,9.854281961452216e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0004674446827266,290.8543701171875,294.1499938964844,282.54998779296875,282.2122802734375,283.6261291503906,282.5500793457031,290.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997080351226,5.522604151764199e-09,0.0009970748797059,-0.0135207287967205,0.0,0.0,0.0,-0.0075506106950342,60.0,-5.437337398529053,-0.0,-6.778275007945922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,9.34682320803404e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,9.842656436376274e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,7.269751949934289e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,9.842655708780512e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0004668931651394,290.85302734375,294.1499938964844,282.54998779296875,282.2099609375,283.6166381835937,282.5500793457031,290.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959043236449,5.385042189942624e-09,0.0009958989685401,-0.0131603479385375,0.0,0.0,0.0,-0.007482417859137,60.0,-5.430631160736084,-0.0,-6.762289217476791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,9.334370406577364e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,9.829542977968232e-05,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,7.260066195158288e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,9.82954225037247e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,0.0004662711289711,290.8517150878906,294.1499938964844,282.54998779296875,282.20770263671875,283.60723876953125,282.5500793457031,290.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945774218067,5.2298871899836286e-09,0.0009945721831172,-0.0127538694068789,0.0,0.0,0.0,-0.0074055003933608,60.0,-5.423093318939209,-0.0,-6.744281222381687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,9.30551832425408e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.799160034162924e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,7.237625686684623e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.799160034162924e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0004648299072869,290.8490905761719,294.1499938964844,282.54998779296875,282.2034912109375,283.5887756347656,282.550048828125,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915028931573,4.870408520929459e-09,0.0009914980037137,-0.0118120778352022,0.0,0.0,0.0,-0.007227289956063,60.0,-5.405384540557861,-0.0,-6.70265123403624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,9.30551832425408e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.799160034162924e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,7.237625686684623e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.799160034162924e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,0.0004648299072869,290.8490905761719,294.1499938964844,282.54998779296875,282.2034912109375,283.5887756347656,282.550048828125,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915028931573,4.870408520929459e-09,0.0009914980037137,-0.0118120778352022,0.0,0.0,0.0,-0.007227289956063,60.0,-5.405384540557861,-0.0,-6.70265123403624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,9.273221803596245e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,9.765150025486946e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,7.212506170617417e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,9.765150025486946e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.000463216623757,290.846435546875,294.1499938964844,282.54998779296875,282.1996459960937,283.5706787109375,282.550048828125,290.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988061656244,4.468017511527478e-09,0.0009880572324618,-0.0107578253373503,0.0,0.0,0.0,-0.0070278076454997,60.0,-5.385334491729736,-0.0,-6.656205187027808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,9.273221803596245e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,9.765150025486946e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,7.212506170617417e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,9.765150025486946e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.000463216623757,290.846435546875,294.1499938964844,282.54998779296875,282.1996459960937,283.5706787109375,282.550048828125,290.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988061656244,4.468017511527478e-09,0.0009880572324618,-0.0107578253373503,0.0,0.0,0.0,-0.0070278076454997,60.0,-5.385334491729736,-0.0,-6.656205187027808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.2384907475207e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.728576696943492e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,7.185493450378999e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.728576696943492e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0004614817444235,290.84381103515625,294.1499938964844,282.54998779296875,282.1961669921875,283.552978515625,282.550048828125,290.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.0096240723505616,0.0,0.0,0.0,-0.0068132900632917,60.0,-5.363423824310303,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
