time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.2384907475207e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.728576696943492e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,7.185493450378999e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.728576696943492e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0004614817444235,290.84381103515625,294.1499938964844,282.54998779296875,282.1961669921875,283.552978515625,282.550048828125,290.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843610459938,4.0352978736279965e-09,0.0009843570878729,-0.0096240723505616,0.0,0.0,0.0,-0.0068132900632917,60.0,-5.363423824310303,-0.0,-6.606438063272435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,9.202710498357192e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.690898878034204e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,7.15766436769627e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.690898150438444e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004596944490913,290.8411560058594,294.1499938964844,282.54998779296875,282.19305419921875,283.5355834960937,282.550048828125,290.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560494869947,0.0,0.0,0.0,-0.0065922942012548,60.0,-5.340540885925293,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,9.202710498357192e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.690898878034204e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,7.15766436769627e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.690898150438444e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004596944490913,290.8411560058594,294.1499938964844,282.54998779296875,282.19305419921875,283.5355834960937,282.550048828125,290.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895133532193313e-09,0.0009805449517443,-0.0084560494869947,0.0,0.0,0.0,-0.0065922942012548,60.0,-5.340540885925293,-0.0,-6.555362830340529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.184844384435564e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.672084706835447e-05,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,7.143768016248941e-05,297.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.672083979239687e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0004588019801303,290.83984375,294.1499938964844,282.54998779296875,282.191650390625,283.5270690917969,282.550048828125,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786449372768,3.366912082469753e-09,0.0009786415612325,-0.0078727882355451,0.0,0.0,0.0,-0.0064819417893886,60.0,-5.328933238983154,-0.0,-6.52993321637041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,9.167310054181144e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.653619781602174e-05,297.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,7.130130688892677e-05,297.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.653619781602174e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0004579261294566,290.8385314941406,294.1499938964844,282.54998779296875,282.1903076171875,283.5186462402344,282.550048828125,290.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.1484539420034703e-09,0.0009767734445631,-0.0073003750294446,0.0,0.0,0.0,-0.0063736420124769,60.0,-5.317405223846436,-0.0,-6.505024430225603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,9.13376352400519e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.618294279789552e-05,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,7.104039104888216e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,9.61829355219379e-05,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0004562503891065,290.8358764648437,294.1499938964844,282.54998779296875,282.1879272460937,283.5020446777344,282.5500183105469,290.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730498716019269e-09,0.0009731992613524,-0.0062052113935351,0.0,0.0,0.0,-0.006166442297399,60.0,-5.294942378997803,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,9.13376352400519e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.618294279789552e-05,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,7.104039104888216e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,9.61829355219379e-05,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0004562503891065,290.8358764648437,294.1499938964844,282.54998779296875,282.1879272460937,283.5020446777344,282.5500183105469,290.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730498716019269e-09,0.0009731992613524,-0.0062052113935351,0.0,0.0,0.0,-0.006166442297399,60.0,-5.294942378997803,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.103131014853716e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.58603632170707e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,7.08021325408481e-05,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.586035594111308e-05,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0004547202261164,290.833251953125,294.1499938964844,282.54998779296875,282.1859130859375,283.4857788085937,282.5500183105469,290.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3488466727172863e-09,0.0009699354995973,-0.0052051534876227,0.0,0.0,0.0,-0.005977239459753,60.0,-5.273777961730957,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.103131014853716e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.58603632170707e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,7.08021325408481e-05,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.586035594111308e-05,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0004547202261164,290.833251953125,294.1499938964844,282.54998779296875,282.1859130859375,283.4857788085937,282.5500183105469,290.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3488466727172863e-09,0.0009699354995973,-0.0052051534876227,0.0,0.0,0.0,-0.005977239459753,60.0,-5.273777961730957,-0.0,-6.414258990616872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,9.076645073946564e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.55814539338462e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,7.059612835291773e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.55814466578886e-05,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,0.0004533971950877,290.8305969238281,294.1499938964844,282.54998779296875,282.18426513671875,283.4698181152344,282.5500183105469,290.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855527197161e-09,0.0009671134757809,-0.004340452607721,0.0,0.0,0.0,-0.0058136475272476,60.0,-5.25470495223999,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,9.076645073946564e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.55814539338462e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,7.059612835291773e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.55814466578886e-05,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,0.0004533971950877,290.8305969238281,294.1499938964844,282.54998779296875,282.18426513671875,283.4698181152344,282.5500183105469,290.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671154548414,2.018855527197161e-09,0.0009671134757809,-0.004340452607721,0.0,0.0,0.0,-0.0058136475272476,60.0,-5.25470495223999,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,9.054821566678584e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,9.535164281260222e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,7.042639481369406e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,9.53516355366446e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,0.0004523070820141,290.82794189453125,294.1499938964844,282.54998779296875,282.1829833984375,283.4542236328125,282.5500183105469,290.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.7469591329088983e-09,0.0009647881961427,-0.0036279740743339,0.0,0.0,0.0,-0.0056788553483784,60.0,-5.238184928894043,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,9.054821566678584e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,9.535164281260222e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,7.042639481369406e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,9.53516355366446e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,0.0004523070820141,290.82794189453125,294.1499938964844,282.54998779296875,282.1829833984375,283.4542236328125,282.5500183105469,290.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647899423725,1.7469591329088983e-09,0.0009647881961427,-0.0036279740743339,0.0,0.0,0.0,-0.0056788553483784,60.0,-5.238184928894043,-0.0,-6.34635739515943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,9.045271872309968e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.52510818024166e-05,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,7.035212183836848e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.52510818024166e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,0.0004518300702329,290.8266296386719,294.1499938964844,282.54998779296875,282.1824951171875,283.4465026855469,282.550048828125,290.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637724724598,1.6279834147425731e-09,0.0009637708426453,-0.0033162077888846,0.0,0.0,0.0,-0.0056198742240667,60.0,-5.230709552764893,-0.0,-6.332977875445067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,9.036970004672185e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.516365389572456e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,7.02875477145426e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.516365389572456e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.0004514153406489,290.8252868652344,294.1499938964844,282.54998779296875,282.1820678710937,283.4388732910156,282.550048828125,290.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628880070522,1.5245428253152227e-09,0.000962886493653,-0.0030451489146798,0.0,0.0,0.0,-0.0055685946717858,60.0,-5.2238945960998535,-0.0,-6.321356949001712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.023411985253917e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.502088505541906e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,7.018209726084024e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.502088505541906e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.000450738123618,290.8226318359375,294.1499938964844,282.54998779296875,282.1815185546875,283.423828125,282.5500183105469,290.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.3556266109659987e-09,0.0009614416630938,-0.0026025152765214,0.0,0.0,0.0,-0.0054848534055054,60.0,-5.2122297286987305,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.023411985253917e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.502088505541906e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,7.018209726084024e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.502088505541906e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,0.000450738123618,290.8226318359375,294.1499938964844,282.54998779296875,282.1815185546875,283.423828125,282.5500183105469,290.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.3556266109659987e-09,0.0009614416630938,-0.0026025152765214,0.0,0.0,0.0,-0.0054848534055054,60.0,-5.2122297286987305,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,9.010217036120594e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.4881936092861e-05,297.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,7.007946987869218e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.4881936092861e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0004500790091697,290.81268310546875,294.1499938964844,282.54998779296875,282.18133544921875,283.4082946777344,282.5508728027344,290.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179568780586,1.2492384904305707e-09,0.00101795559749,-0.0022663080599159,0.0,0.0,0.0,-0.0057207588106393,60.0,-5.400163650512695,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,9.010217036120594e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.4881936092861e-05,297.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,7.007946987869218e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.4881936092861e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0004500790091697,290.81268310546875,294.1499938964844,282.54998779296875,282.18133544921875,283.4082946777344,282.5508728027344,290.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179568780586,1.2492384904305707e-09,0.00101795559749,-0.0022663080599159,0.0,0.0,0.0,-0.0057207588106393,60.0,-5.400163650512695,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.003446029964834e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,9.4810631708242e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,7.002680649748072e-05,297.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.4810631708242e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0004497407644521,290.81005859375,294.1499938964844,282.54998779296875,282.1815185546875,283.39306640625,282.55133056640625,290.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959315279033,1.1068562733029808e-09,0.0009593141730874,-0.0019506263779476,0.0,0.0,0.0,-0.0053615262731909,60.0,-5.237539768218994,-0.0,-6.274540709227949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.003446029964834e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,9.4810631708242e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,7.002680649748072e-05,297.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.4810631708242e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0004497407644521,290.81005859375,294.1499938964844,282.54998779296875,282.1815185546875,283.39306640625,282.55133056640625,290.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959315279033,1.1068562733029808e-09,0.0009593141730874,-0.0019506263779476,0.0,0.0,0.0,-0.0053615262731909,60.0,-5.237539768218994,-0.0,-6.274540709227949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,8.730530680622905e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,9.193670121021567e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,6.790413317503408e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.193670121021567e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0004361080937087,290.80828857421875,294.1499938964844,282.54998779296875,282.1820678710937,283.3804931640625,282.5513000488281,290.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007876245072111,9.171591819345791e-10,0.0007876235758885,-0.0016236015362665,0.0,0.0,0.0,-0.0044114645570516,60.0,-4.697329521179199,-0.0,-5.899913446683058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,8.730530680622905e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,9.193670121021567e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,6.790413317503408e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.193670121021567e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0004361080937087,290.80828857421875,294.1499938964844,282.54998779296875,282.1820678710937,283.3804931640625,282.5513000488281,290.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007876245072111,9.171591819345791e-10,0.0007876235758885,-0.0016236015362665,0.0,0.0,0.0,-0.0044114645570516,60.0,-4.697329521179199,-0.0,-5.899913446683058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,4.0403978346148506e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,4.2547337216092274e-05,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,3.14253156830091e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,4.2547337216092274e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0002018262312049,290.82012939453125,294.1499938964844,282.54998779296875,282.1824951171875,283.3760070800781,282.5528564453125,290.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00072903878754,8.374642646025166e-10,0.0007290379144251,-0.0014726684894412,0.0,0.0,0.0,-0.0040608723647892,60.0,-3.977520227432251,-0.0,-1.2636085067185832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.024947212310508e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,9.503705223323776e-05,297.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,7.019403710728511e-05,297.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,9.503705223323776e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0004508148122113,290.8203125,294.1499938964844,282.54998779296875,282.1829833984375,283.3774719238281,282.5779724121094,290.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,1.5212990547297522e-05,3.9633757387136365e-10,-1.5213387086987495e-05,-0.0010571911698207,0.0,0.0,0.0,-0.0001413855643477,60.0,-3.185241460800171,-0.0,-6.30454337624542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,4.163454286754131e-05,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,4.384318526717834e-05,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,3.238242425140925e-05,297.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,4.384318526717834e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0002079731639241,290.8192749023437,294.1499938964844,282.54998779296875,282.18426513671875,283.37481689453125,282.5791320800781,290.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004273907688912,5.386017187802851e-10,0.0004273902450222,-0.0009886025218293,0.0,0.0,0.0,-0.0024098544381558,60.0,-2.702263355255127,-0.0,-1.34175088817301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,4.163454286754131e-05,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,4.384318526717834e-05,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,3.238242425140925e-05,297.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,4.384318526717834e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0002079731639241,290.8192749023437,294.1499938964844,282.54998779296875,282.18426513671875,283.37481689453125,282.5791320800781,290.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004273907688912,5.386017187802851e-10,0.0004273902450222,-0.0009886025218293,0.0,0.0,0.0,-0.0024098544381558,60.0,-2.702263355255127,-0.0,-1.34175088817301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,2.934614531113766e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,3.090290920226835e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,2.282478089910001e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.090290556428954e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.000146590071381,290.821044921875,294.1499938964844,282.54998779296875,282.1859130859375,283.3759155273437,282.58612060546875,290.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126863739453,3.910915757909805e-10,0.0003126859955955,-0.0007155004423111,0.0,0.0,0.0,-0.0017612744122743,60.0,-2.04788589477539,-0.0,-6.6660161834875e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,2.934614531113766e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,3.090290920226835e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,2.282478089910001e-05,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.090290556428954e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.000146590071381,290.821044921875,294.1499938964844,282.54998779296875,282.1859130859375,283.3759155273437,282.58612060546875,290.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126863739453,3.910915757909805e-10,0.0003126859955955,-0.0007155004423111,0.0,0.0,0.0,-0.0017612744122743,60.0,-2.04788589477539,-0.0,-6.6660161834875e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,2.0608733393601145e-05,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,2.170199149986729e-05,297.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,1.6029016478569247e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,2.170199149986729e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.0001029448903864,290.82330322265625,294.1499938964844,282.54998779296875,282.1879272460937,283.3781433105469,282.5950622558594,290.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000207407909329,2.624495898384538e-10,0.0002074076473945,-0.0004825768701266,0.0,0.0,0.0,-0.0011701309122145,60.0,-1.4394110441207886,-0.0,-3.287508265614747e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,2.0608733393601145e-05,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,2.170199149986729e-05,297.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,1.6029016478569247e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,2.170199149986729e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.0001029448903864,290.82330322265625,294.1499938964844,282.54998779296875,282.1879272460937,283.3781433105469,282.5950622558594,290.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000207407909329,2.624495898384538e-10,0.0002074076473945,-0.0004825768701266,0.0,0.0,0.0,-0.0011701309122145,60.0,-1.4394110441207886,-0.0,-3.287508265614747e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,1.2380949556245469e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,1.3037737517151982e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.629628038965166e-06,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,1.303773660765728e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,6.184540688991547e-05,290.8241271972656,294.1499938964844,282.54998779296875,282.1903076171875,283.3796081542969,282.6010131835937,290.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131921027787,1.6499965282967819e-10,0.000131920853164,-0.0003018660354427,0.0,0.0,0.0,-0.0007430732366628,60.0,-0.9629884958267212,-0.0,-1.1865118887399715e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,1.2380949556245469e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,1.3037737517151982e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.629628038965166e-06,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,1.303773660765728e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,6.184540688991547e-05,290.8241271972656,294.1499938964844,282.54998779296875,282.1903076171875,283.3796081542969,282.6010131835937,290.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131921027787,1.6499965282967819e-10,0.000131920853164,-0.0003018660354427,0.0,0.0,0.0,-0.0007430732366628,60.0,-0.9629884958267212,-0.0,-1.1865118887399715e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.492490789853036e-06,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,9.996050721383654e-06,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,7.383048796327785e-06,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,9.996050721383654e-06,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,4.741695738630369e-05,290.8244323730469,294.1499938964844,282.54998779296875,282.191650390625,283.3800354003906,282.60272216796875,290.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001011440181173,1.2650543113057466e-10,0.000101143894426,-0.0002314410667167,0.0,0.0,0.0,-0.0005697151646018,60.0,-0.7653985023498535,-0.0,-6.974684718663582e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,7.08971856511198e-06,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,7.465815997420577e-06,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,5.514225904335035e-06,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,7.465815542673226e-06,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,3.541461410350166e-05,290.8246154785156,294.1499938964844,282.54998779296875,282.19305419921875,283.3803100585937,282.603759765625,290.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.554224430350587e-05,9.448404558742851e-11,7.554214971605688e-05,-0.0001728581410134,0.0,0.0,0.0,-0.0004255076637491,60.0,-0.5959652066230774,-0.0,-3.8906505794855656e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,3.701196419569897e-06,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,3.897538590535987e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,2.8787085284420755e-06,297.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,3.897538135788636e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,1.848824285843876e-05,290.82476806640625,294.1499938964844,282.54998779296875,282.1961669921875,283.3804931640625,282.6045227050781,290.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.943714909837581e-05,4.9325755285822837e-11,3.943710180465132e-05,-9.024118480738252e-05,0.0,0.0,0.0,-0.0002221380418632,60.0,-0.3460749983787536,-0.0,-1.0603481287452252e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,3.701196419569897e-06,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,3.897538590535987e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,2.8787085284420755e-06,297.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,3.897538135788636e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,1.848824285843876e-05,290.82476806640625,294.1499938964844,282.54998779296875,282.1961669921875,283.3804931640625,282.6045227050781,290.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.943714909837581e-05,4.9325755285822837e-11,3.943710180465132e-05,-9.024118480738252e-05,0.0,0.0,0.0,-0.0002221380418632,60.0,-0.3460749983787536,-0.0,-1.0603481287452252e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,1.6177222050828275e-06,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,1.7035396240316911e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,1.2582285080497968e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,1.7035395103448536e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,8.080857696768362e-06,290.8247985839844,294.1499938964844,282.54998779296875,282.1996459960937,283.3805236816406,282.6047058105469,290.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.723740751913283e-05,2.155954061111576e-11,1.7237385691259988e-05,-3.944299533031881e-05,0.0,0.0,0.0,-9.709330333862454e-05,60.0,-0.1817356497049331,-0.0,-2.025686042517183e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,1.6177222050828275e-06,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,1.7035396240316911e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,1.2582285080497968e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,1.7035395103448536e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,8.080857696768362e-06,290.8247985839844,294.1499938964844,282.54998779296875,282.1996459960937,283.3805236816406,282.6047058105469,290.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.723740751913283e-05,2.155954061111576e-11,1.7237385691259988e-05,-3.944299533031881e-05,0.0,0.0,0.0,-9.709330333862454e-05,60.0,-0.1817356497049331,-0.0,-2.025686042517183e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,5.797026574327901e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,6.104548333496496e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,4.508798383540125e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,6.104548333496496e-07,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,2.895734724006616e-06,290.8247985839844,294.1499938964844,282.54998779296875,282.2034912109375,283.38055419921875,282.6047058105469,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.177044724609004e-06,7.725845137251941e-12,6.177036993904039e-06,-1.4134371667751113e-05,0.0,0.0,0.0,-3.479348379187286e-05,60.0,-0.0865224674344062,-0.0,-2.60120614284376e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
