time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,5.797026574327901e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,6.104548333496496e-07,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,4.508798383540125e-07,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,6.104548333496496e-07,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,2.895734724006616e-06,290.8247985839844,294.1499938964844,282.54998779296875,282.2034912109375,283.38055419921875,282.6047058105469,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.177044724609004e-06,7.725845137251941e-12,6.177036993904039e-06,-1.4134371667751113e-05,0.0,0.0,0.0,-3.479348379187286e-05,60.0,-0.0865224674344062,-0.0,-2.60120614284376e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,1.4034409900887113e-07,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,1.477891089507466e-07,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,1.0915653092524737e-07,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,1.477891089507466e-07,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,7.010478384472663e-07,290.8247985839844,294.1499938964844,282.54998779296875,282.20770263671875,283.38055419921875,282.6047058105469,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4955052165532834e-06,1.87049052462196e-12,1.495503283877042e-06,-3.4219881399621954e-06,0.0,0.0,0.0,-8.423739927820861e-06,60.0,-0.0364367254078388,-0.0,-1.5245881542901712e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,1.4034409900887113e-07,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,1.477891089507466e-07,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,1.0915653092524737e-07,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,1.477891089507466e-07,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,7.010478384472663e-07,290.8247985839844,294.1499938964844,282.54998779296875,282.20770263671875,283.38055419921875,282.6047058105469,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4955052165532834e-06,1.87049052462196e-12,1.495503283877042e-06,-3.4219881399621954e-06,0.0,0.0,0.0,-8.423739927820861e-06,60.0,-0.0364367254078388,-0.0,-1.5245881542901712e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,2.421690581400071e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,2.550157063296865e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,1.8835372372905122e-08,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,2.550157063296865e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,1.2096846546683082e-07,290.8247985839844,294.1499938964844,282.54998779296875,282.2099609375,283.38055419921875,282.6047058105469,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.581046771865658e-07,3.228095145791504e-13,2.5810433612605266e-07,-5.905584998799895e-07,0.0,0.0,0.0,-1.4538236428052187e-06,60.0,-0.0196906886994838,-0.0,-4.539432099935929e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,1.2429159923499356e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,1.308850539061268e-08,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.6671248783764e-09,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,1.308850539061268e-08,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,6.208622949088749e-08,290.8247985839844,294.1499938964844,282.54998779296875,282.2122802734375,283.38055419921875,282.6047058105469,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3279056076953566e-07,1.6600239791716292e-13,1.327903902392791e-07,-3.0362343750312e-07,0.0,0.0,0.0,-7.479247869923711e-07,60.0,-0.0133354291319847,-0.0,-1.1957703876825257e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,1.7141904215534076e-11,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,1.8051253200535022e-11,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,1.3332593709614038e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,1.8051253200535022e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,8.56273663085716e-11,290.8247985839844,294.1499938964844,282.54998779296875,282.2172241210937,283.38055419921875,282.6047058105469,290.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7646094307988136e-10,2.258754437778869e-16,1.7646072103527644e-10,-4.06831235366667e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,-0.0044009299017488,-0.0,-2.24120184496303e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,1.7141904215534076e-11,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,1.8051253200535022e-11,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,1.3332593709614038e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,1.8051253200535022e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,8.56273663085716e-11,290.8247985839844,294.1499938964844,282.54998779296875,282.2172241210937,283.38055419921875,282.6047058105469,290.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7646094307988136e-10,2.258754437778869e-16,1.7646072103527644e-10,-4.06831235366667e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,-0.0044009299017488,-0.0,-2.24120184496303e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.415255242117835e-10,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.914717935544104e-10,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.322976669499324e-10,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.914717935544104e-10,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,4.703114786508422e-09,290.8247985839844,294.1499938964844,282.54998779296875,282.2225341796875,283.38055419921875,282.6047058105469,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0030158925644628e-08,1.2582709159813467e-14,1.0030146491146752e-08,-2.295491441373088e-08,0.0,0.0,0.0,-5.651963874697685e-08,60.0,-0.0016818926669657,-0.0,-6.8616476424039654e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.415255242117835e-10,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.914717935544104e-10,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.322976669499324e-10,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.914717935544104e-10,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,4.703114786508422e-09,290.8247985839844,294.1499938964844,282.54998779296875,282.2225341796875,283.38055419921875,282.6047058105469,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0030158925644628e-08,1.2582709159813467e-14,1.0030146491146752e-08,-2.295491441373088e-08,0.0,0.0,0.0,-5.651963874697685e-08,60.0,-0.0016818926669657,-0.0,-6.8616476424039654e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,7.095187726235963e-08,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,7.47157571368007e-08,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,5.518479895272321e-08,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,7.471575003137333e-08,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,3.544193418747455e-07,290.8247985839844,294.1499938964844,282.5531616210937,282.2316589355469,283.38055419921875,282.6047058105469,290.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.559955861324852e-07,9.455641564876105e-13,7.559946197943646e-07,-1.7298996226600138e-06,0.0,0.0,0.0,-4.258312401361764e-06,60.0,-0.00331412977539,-0.0,-3.896655472791256e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,7.095187726235963e-08,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,7.47157571368007e-08,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,5.518479895272321e-08,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,7.471575003137333e-08,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,3.544193418747455e-07,290.8247985839844,294.1499938964844,282.5531616210937,282.2316589355469,283.38055419921875,282.6047058105469,290.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.559955861324852e-07,9.455641564876105e-13,7.559946197943646e-07,-1.7298996226600138e-06,0.0,0.0,0.0,-4.258312401361764e-06,60.0,-0.00331412977539,-0.0,-3.896655472791256e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,4.048398523082142e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,4.263159212314349e-07,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,3.148754501580697e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,4.263158928097255e-07,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,2.022258968281676e-06,290.8247985839844,294.1499938964844,282.5623474121094,282.2478332519531,283.38055419921875,282.604736328125,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.313460067351116e-06,5.39508932320687e-12,4.313454610382905e-06,-9.870317626337057e-06,0.0,0.0,0.0,-2.4296517949551344e-05,60.0,-0.0161198619753122,-0.0,-1.2686175894505158e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,4.048398523082142e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,4.263159212314349e-07,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,3.148754501580697e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,4.263158928097255e-07,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,2.022258968281676e-06,290.8247985839844,294.1499938964844,282.5623474121094,282.2478332519531,283.38055419921875,282.604736328125,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.313460067351116e-06,5.39508932320687e-12,4.313454610382905e-06,-9.870317626337057e-06,0.0,0.0,0.0,-2.4296517949551344e-05,60.0,-0.0161198619753122,-0.0,-1.2686175894505158e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,6.620988983740972e-07,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,6.972221058276773e-07,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,5.149658477421326e-07,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,6.972221058276773e-07,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,3.307321094325744e-06,290.8247985839844,294.1499938964844,282.5691223144531,282.2583923339844,283.38055419921875,282.6047668457031,290.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.054513389448402e-06,8.823455854845008e-12,7.054504749248736e-06,-1.6142535969265737e-05,0.0,0.0,0.0,-3.973607090301812e-05,60.0,-0.0272603202611207,-0.0,-3.393203903620523e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,1.0525031939323526e-06,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,1.1083367326136797e-06,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,8.186136710719438e-07,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,1.1083366189268418e-06,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,5.257471457298379e-06,290.8247985839844,294.1499938964844,282.5772399902344,282.2705383300781,283.38055419921875,282.60479736328125,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1214147889404558e-05,1.4026153502544324e-11,1.1214134246984033e-05,-2.566087096056436e-05,0.0,0.0,0.0,-6.316612416412681e-05,60.0,-0.0424543321132659,-0.0,-8.574545587447524e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,2.446812459311332e-06,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,2.5766116777958814e-06,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,1.903076508824597e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,2.576611450422206e-06,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,1.2222334589750972e-05,290.8247985839844,294.1499938964844,282.5974426269531,282.2994079589844,283.380615234375,282.60504150390625,290.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.607030182844028e-05,3.2607527788997004e-11,2.607026908663101e-05,-5.965549644315615e-05,0.0,0.0,0.0,-0.0001468466216465,60.0,-0.1024427562952041,-0.0,-4.634102129807971e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,2.446812459311332e-06,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,2.5766116777958814e-06,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,1.903076508824597e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,2.576611450422206e-06,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,1.2222334589750972e-05,290.8247985839844,294.1499938964844,282.5974426269531,282.2994079589844,283.380615234375,282.60504150390625,290.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.607030182844028e-05,3.2607527788997004e-11,2.607026908663101e-05,-5.965549644315615e-05,0.0,0.0,0.0,-0.0001468466216465,60.0,-0.1024427562952041,-0.0,-4.634102129807971e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,4.886299848294584e-06,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,5.145509931026027e-06,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,3.800455715463613e-06,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,5.145509476278676e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,2.440808020764962e-05,290.82501220703125,294.1499938964844,282.62255859375,282.3339538574219,283.38092041015625,282.6062927246094,290.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.206266723689623e-05,6.511755024085629e-11,5.20626017532777e-05,-0.0001191325864056,0.0,0.0,0.0,-0.0002932542702183,60.0,-0.213845744729042,-0.0,-1.84809570424882e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,4.886299848294584e-06,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,5.145509931026027e-06,297.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,3.800455715463613e-06,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,5.145509476278676e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,2.440808020764962e-05,290.82501220703125,294.1499938964844,282.62255859375,282.3339538574219,283.38092041015625,282.6062927246094,290.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.206266723689623e-05,6.511755024085629e-11,5.20626017532777e-05,-0.0001191325864056,0.0,0.0,0.0,-0.0002932542702183,60.0,-0.213845744729042,-0.0,-1.84809570424882e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,8.377845006179996e-06,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,8.822275049169548e-06,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,6.5161020756931975e-06,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,8.822275049169548e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,4.1849070839816704e-05,290.8255615234375,294.1499938964844,282.6522216796875,282.3737487792969,283.3816833496094,282.6092529296875,290.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.926465670811012e-05,1.1164799640361878e-10,8.92645402927883e-05,-0.0002042600535787,0.0,0.0,0.0,-0.000502802489791,60.0,-0.3792734146118164,-0.0,-5.432864158549933e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,8.377845006179996e-06,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,8.822275049169548e-06,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,6.5161020756931975e-06,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,8.822275049169548e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,4.1849070839816704e-05,290.8255615234375,294.1499938964844,282.6522216796875,282.3737487792969,283.3816833496094,282.6092529296875,290.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.926465670811012e-05,1.1164799640361878e-10,8.92645402927883e-05,-0.0002042600535787,0.0,0.0,0.0,-0.000502802489791,60.0,-0.3792734146118164,-0.0,-5.432864158549933e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,1.339589562121546e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,1.4106524758972228e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,1.0419030331831893e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,1.4106523849477526e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,6.691527232760563e-05,290.8266296386719,294.1499938964844,282.68603515625,282.4183654785156,283.3831481933594,282.6148376464844,290.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427313545718,1.7852162803588811e-10,0.0001427311653969,-0.0003266052517574,0.0,0.0,0.0,-0.00080396537669,60.0,-0.6147913336753845,-0.0,-1.389017567632322e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,1.339589562121546e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,1.4106524758972228e-05,297.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,1.0419030331831893e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,1.4106523849477526e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,6.691527232760563e-05,290.8266296386719,294.1499938964844,282.68603515625,282.4183654785156,283.3831481933594,282.6148376464844,290.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427313545718,1.7852162803588811e-10,0.0001427311653969,-0.0003266052517574,0.0,0.0,0.0,-0.00080396537669,60.0,-0.6147913336753845,-0.0,-1.389017567632322e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,1.6566989870625548e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,1.744584005791694e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,1.2885437172371894e-05,297.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,1.744584005791694e-05,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,8.275554137071595e-05,290.8274230957031,294.1499938964844,282.70440673828125,282.4423217773437,283.3841857910156,282.6187744140625,290.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001765189663274,2.2078157357885428e-10,0.0001765187480486,-0.0004039197810925,0.0,0.0,0.0,-0.0009942814940586,60.0,-0.7644092440605164,-0.0,-2.124473930109616e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.0210645743645728e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,2.128278538293671e-05,297.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,1.5719391740276478e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.128278538293671e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0001009563638945,290.8283996582031,294.1499938964844,282.7236633300781,282.46734619140625,283.3854064941406,282.6233215332031,290.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153417444787,2.6933927310679446e-10,0.0002153414825443,-0.0004927560221403,0.0,0.0,0.0,-0.001212959527038,60.0,-0.9382640719413756,-0.0,-3.161728656664308e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,2.8851305614807643e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.0381817850866355e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,2.243990638817195e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,3.038181603187695e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0001441182539565,290.83062744140625,294.1499938964844,282.7647399902344,282.520263671875,283.3880310058594,282.6329345703125,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074071719311,3.8449027295328604e-10,0.0003074067935813,-0.0007034247391857,0.0,0.0,0.0,-0.001731539145112,60.0,-1.3566311597824097,-0.0,-6.443104272335631e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,2.8851305614807643e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.0381817850866355e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,2.243990638817195e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,3.038181603187695e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0001441182539565,290.83062744140625,294.1499938964844,282.7647399902344,282.520263671875,283.3880310058594,282.6329345703125,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074071719311,3.8449027295328604e-10,0.0003074067935813,-0.0007034247391857,0.0,0.0,0.0,-0.001731539145112,60.0,-1.3566311597824097,-0.0,-6.443104272335631e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,3.9744965761201456e-05,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,4.185336729278788e-05,297.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,3.091275357292034e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,4.185336365480907e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001985343260457,290.8321228027344,294.1499938964844,282.808837890625,282.57666015625,283.38897705078125,282.6384582519531,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193271743133,5.255088031397293e-10,0.0004193266504444,-0.0009622448123991,0.0,0.0,0.0,-0.0023625898174941,60.0,-1.877759575843811,-0.0,-1.2227239665207893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,3.9744965761201456e-05,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,4.185336729278788e-05,297.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,3.091275357292034e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,4.185336365480907e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001985343260457,290.8321228027344,294.1499938964844,282.808837890625,282.57666015625,283.38897705078125,282.6384582519531,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193271743133,5.255088031397293e-10,0.0004193266504444,-0.0009622448123991,0.0,0.0,0.0,-0.0023625898174941,60.0,-1.877759575843811,-0.0,-1.2227239665207893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,3.970982652390376e-05,297.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,4.181636541034095e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,3.088542143814266e-05,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,4.181636177236214e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0001983588153962,290.8319396972656,294.1499938964844,282.8555908203125,282.6361083984375,283.38604736328125,282.64117431640625,290.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006091417744755,7.15532966211185e-10,0.0006091410177759,-0.0012720064260065,0.0,0.0,0.0,-0.0034027078654617,60.0,-2.555523633956909,-0.0,-1.2205629396078166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,3.970982652390376e-05,297.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,4.181636541034095e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,3.088542143814266e-05,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,4.181636177236214e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0001983588153962,290.8319396972656,294.1499938964844,282.8555908203125,282.6361083984375,283.38604736328125,282.64117431640625,290.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006091417744755,7.15532966211185e-10,0.0006091410177759,-0.0012720064260065,0.0,0.0,0.0,-0.0034027078654617,60.0,-2.555523633956909,-0.0,-1.2205629396078166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.007216431200504e-05,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,9.48503366089426e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,7.00561358826235e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,9.48503366089426e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0004499291244428,290.8318176269531,294.1499938964844,282.9046325683594,282.6981811523437,283.38543701171875,282.683837890625,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006442914600484,8.378682747611773e-10,0.0006442905869334,-0.0015584777574986,0.0,0.0,0.0,-0.0036562583409249,60.0,-2.4868412017822266,-0.0,-6.279793751673425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.007216431200504e-05,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,9.48503366089426e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,7.00561358826235e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,9.48503366089426e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0004499291244428,290.8318176269531,294.1499938964844,282.9046325683594,282.6981811523437,283.38543701171875,282.683837890625,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006442914600484,8.378682747611773e-10,0.0006442905869334,-0.0015584777574986,0.0,0.0,0.0,-0.0036562583409249,60.0,-2.4868412017822266,-0.0,-6.279793751673425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,8.507815073244274e-05,297.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,8.959139813669026e-05,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,6.617190229007974e-05,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,8.959139813669026e-05,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0004249829798936,290.834228515625,294.1499938964844,282.9299011230469,282.73004150390625,283.3821105957031,282.6860656738281,290.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008659357554279,9.952815238634112e-10,0.0008659347658976,-0.0017506749136373,0.0,0.0,0.0,-0.0048395195044577,60.0,-3.379137754440308,-0.0,-5.60273676342149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.004390449263155e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,9.48205779423006e-05,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,7.003415521467105e-05,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,9.482057066634296e-05,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0004497879417613,290.8515625,294.1499938964844,282.9555969238281,282.76239013671875,283.3812866210937,282.6921691894531,290.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000906842702534,1.065918797671372e-09,0.0009068415965884,-0.0018954736879095,0.0,0.0,0.0,-0.0050792335532605,60.0,-3.657969236373901,-0.0,-6.275852371118162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,9.005614992929623e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,9.483347093919292e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,7.00436721672304e-05,297.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.483347093919292e-05,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,0.0004498491180129,290.8544616699219,294.1499938964844,283.0080871582031,282.8283386230469,283.3758239746094,282.6980285644531,290.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749449720606,1.2494060230849862e-09,0.0010749438079074,-0.0022097604814916,0.0,0.0,0.0,-0.0060072932392358,60.0,-4.66096305847168,-0.0,-6.277558384226722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,9.005614992929623e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,9.483347093919292e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,7.00436721672304e-05,297.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.483347093919292e-05,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,0.0004498491180129,290.8544616699219,294.1499938964844,283.0080871582031,282.8283386230469,283.3758239746094,282.6980285644531,290.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749449720606,1.2494060230849862e-09,0.0010749438079074,-0.0022097604814916,0.0,0.0,0.0,-0.0060072932392358,60.0,-4.66096305847168,-0.0,-6.277558384226722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.01838720892556e-05,297.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.496797429164872e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,7.014301809249446e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.49679670156911e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0004504871321842,290.8512268066406,294.1499938964844,283.061767578125,282.8955383300781,283.3694152832031,282.7065124511719,290.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609060361981,1.292937090724422e-09,0.0009609047556295,-0.0024382418487221,0.0,0.0,0.0,-0.0054537714459002,60.0,-4.790687084197998,-0.0,-6.295376664411378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.01838720892556e-05,297.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.496797429164872e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,7.014301809249446e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.49679670156911e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0004504871321842,290.8512268066406,294.1499938964844,283.061767578125,282.8955383300781,283.3694152832031,282.7065124511719,290.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609060361981,1.292937090724422e-09,0.0009609047556295,-0.0024382418487221,0.0,0.0,0.0,-0.0054537714459002,60.0,-4.790687084197998,-0.0,-6.295376664411378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.02725150808692e-05,297.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.506131027592346e-05,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,7.021195779088885e-05,297.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.506131027592346e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0004509298887569,290.8479919433594,294.1499938964844,283.1162109375,282.9635925292969,283.36492919921875,282.7183837890625,290.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618504554964,1.403357319240683e-09,0.0009618490585125,-0.002727591432631,0.0,0.0,0.0,-0.0055085122585296,60.0,-4.792716026306152,-0.0,-6.307756450496528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
