time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.02725150808692e-05,297.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.506131027592346e-05,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,7.021195779088885e-05,297.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.506131027592346e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0004509298887569,290.8479919433594,294.1499938964844,283.1162109375,282.9635925292969,283.36492919921875,282.7183837890625,290.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618504554964,1.403357319240683e-09,0.0009618490585125,-0.002727591432631,0.0,0.0,0.0,-0.0055085122585296,60.0,-4.792716026306152,-0.0,-6.307756450496528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.03271502465941e-05,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.511884854873642e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,7.025445665931329e-05,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.511884854873642e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0004512028244789,290.8461608886719,294.1499938964844,283.1469116210937,283.0018920898437,283.36285400390625,282.7265930175781,290.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624326485209,1.471425870036569e-09,0.0009624311933293,-0.0029059606604278,0.0,0.0,0.0,-0.0055422568693757,60.0,-4.780026912689209,-0.0,-6.315394074363212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.037545532919466e-05,297.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.516971476841718e-05,297.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,7.029202242847532e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,9.516971476841718e-05,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0004514441243372,290.8447265625,294.1499938964844,283.17108154296875,283.0320129394531,283.3614196777344,282.7338256835937,290.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962947087828,1.531600624105067e-09,0.0009629455744288,-0.0030636447481811,0.0,0.0,0.0,-0.0055720871314406,60.0,-4.768579006195068,-0.0,-6.322149914694819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,9.043561294674872e-05,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.523306653136387e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,7.033881411189213e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.523305925540626e-05,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0004517446213867,290.84307861328125,294.1499938964844,283.1985168457031,283.0661926269531,283.3600769042969,282.7434387207031,290.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963588245213,1.6065410113341727e-09,0.0009635866153985,-0.0032600203994661,0.0,0.0,0.0,-0.0056092399172484,60.0,-4.753945350646973,-0.0,-6.330568425028106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.05021806829609e-05,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.530316310701892e-05,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,7.039058982627466e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.530316310701892e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.0004520771326497,290.8414306640625,294.1499938964844,283.2259521484375,283.100341796875,283.3589782714844,282.7542724609375,290.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642975055612,1.689474116162159e-09,0.000964295817539,-0.0034773398656398,0.0,0.0,0.0,-0.0056503536179661,60.0,-4.739119529724121,-0.0,-6.339891456264013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.065814811037852e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.546740329824388e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.051189459161833e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.546739602228628e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0004528562130872,290.838134765625,294.1499938964844,283.2804870605469,283.16815185546875,283.357421875,282.77996826171875,290.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659588104113,1.8837695847651052e-09,0.0009659569477662,-0.0039864745922386,0.0,0.0,0.0,-0.0057466723956167,60.0,-4.709855556488037,-0.0,-6.361760540585237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.065814811037852e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.546740329824388e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.051189459161833e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.546739602228628e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0004528562130872,290.838134765625,294.1499938964844,283.2804870605469,283.16815185546875,283.357421875,282.77996826171875,290.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659588104113,1.8837695847651052e-09,0.0009659569477662,-0.0039864745922386,0.0,0.0,0.0,-0.0057466723956167,60.0,-4.709855556488037,-0.0,-6.361760540585237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.084766497835516e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.56669682636857e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,7.065929821692407e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.56669682636857e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0004538028733804,290.8348083496094,294.1499938964844,283.3343200683594,283.2350158691406,283.3568420410156,282.8125,290.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679779759608,2.1198705013603103e-09,0.0009679758222773,-0.0046051521785557,0.0,0.0,0.0,-0.0058637182228267,60.0,-4.682002544403076,-0.0,-6.388385287436904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.084766497835516e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.56669682636857e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,7.065929821692407e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.56669682636857e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.0004538028733804,290.8348083496094,294.1499938964844,283.3343200683594,283.2350158691406,283.3568420410156,282.8125,290.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679779759608,2.1198705013603103e-09,0.0009679758222773,-0.0046051521785557,0.0,0.0,0.0,-0.0058637182228267,60.0,-4.682002544403076,-0.0,-6.388385287436904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.106997458729892e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.590107947587968e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,7.083220407366753e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.590107219992206e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,0.0004549133882392,290.8314514160156,294.1499938964844,283.38702392578125,283.3004150390625,283.35723876953125,282.8529663085937,290.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703466203063,2.3968311779754004e-09,0.0009703442337922,-0.0053308918140828,0.0,0.0,0.0,-0.0060010198503732,60.0,-4.656154632568359,-0.0,-6.419688247660815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.106997458729892e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.590107947587968e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,7.083220407366753e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.590107219992206e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,0.0004549133882392,290.8314514160156,294.1499938964844,283.38702392578125,283.3004150390625,283.35723876953125,282.8529663085937,290.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703466203063,2.3968311779754004e-09,0.0009703442337922,-0.0053308918140828,0.0,0.0,0.0,-0.0060010198503732,60.0,-4.656154632568359,-0.0,-6.419688247660815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.13200346985832e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.616440365789458e-05,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.102669769665226e-05,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,9.616440365789458e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0004561624955385,290.8280944824219,294.1499938964844,283.43829345703125,283.3639831542969,283.35845947265625,282.90118408203125,290.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730109013617,2.7083646436665276e-09,0.0009730081656016,-0.0061472146771848,0.0,0.0,0.0,-0.0061554601415991,60.0,-4.632351875305176,-0.0,-6.454990142401584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.13200346985832e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.616440365789458e-05,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.102669769665226e-05,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,9.616440365789458e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0004561624955385,290.8280944824219,294.1499938964844,283.43829345703125,283.3639831542969,283.35845947265625,282.90118408203125,290.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730109013617,2.7083646436665276e-09,0.0009730081656016,-0.0061472146771848,0.0,0.0,0.0,-0.0061554601415991,60.0,-4.632351875305176,-0.0,-6.454990142401584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.145416697720066e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.630565182305872e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,7.113102037692443e-05,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,9.630565182305872e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,0.0004568325239233,290.8263854980469,294.1499938964844,283.4632263183594,283.3948974609375,283.35943603515625,282.9285583496094,290.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744401322677,2.8754689740395634e-09,0.0009744372800923,-0.0065850797109305,0.0,0.0,0.0,-0.0062383022159338,60.0,-4.621310234069824,-0.0,-6.473965896702796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,9.159241017187014e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,9.64512291830033e-05,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,7.123854447854683e-05,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.645122190704568e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0004575230705086,290.8246765136719,294.1499938964844,283.4876708984375,283.4251708984375,283.360595703125,282.957763671875,290.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759130189195,3.0476945411805904e-09,0.0009759099921211,-0.0070363604463636,0.0,0.0,0.0,-0.0063236821442842,60.0,-4.610751152038574,-0.0,-6.493552007214022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.187672549160196e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.675062756286934e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,7.14596826583147e-05,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.675062028691173e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,0.0004589432792272,290.8212890625,294.1499938964844,283.53485107421875,283.4836120605469,283.36346435546875,283.0207824707031,290.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789420291781,3.4019047578937034e-09,0.0009789386531338,-0.0079644788056612,0.0,0.0,0.0,-0.0064992778934538,60.0,-4.590963363647461,-0.0,-6.533927887630854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.187672549160196e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.675062756286934e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,7.14596826583147e-05,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.675062028691173e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,0.0004589432792272,290.8212890625,294.1499938964844,283.53485107421875,283.4836120605469,283.36346435546875,283.0207824707031,290.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789420291781,3.4019047578937034e-09,0.0009789386531338,-0.0079644788056612,0.0,0.0,0.0,-0.0064992778934538,60.0,-4.590963363647461,-0.0,-6.533927887630854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,9.216520993504672e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,9.705441334517673e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,7.16840586392209e-05,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,9.705441334517673e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0004603842971846,290.8178405761719,294.1499938964844,283.57940673828125,283.5387878417969,283.3671569824219,283.0899658203125,290.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820158593356,3.761308153826803e-09,0.00098201201763,-0.0089061837643384,0.0,0.0,0.0,-0.0066774506121873,60.0,-4.573084831237793,-0.0,-6.575022837296275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,9.216520993504672e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,9.705441334517673e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,7.16840586392209e-05,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,9.705441334517673e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0004603842971846,290.8178405761719,294.1499938964844,283.57940673828125,283.5387878417969,283.3671569824219,283.0899658203125,290.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820158593356,3.761308153826803e-09,0.00098201201763,-0.0089061837643384,0.0,0.0,0.0,-0.0066774506121873,60.0,-4.573084831237793,-0.0,-6.575022837296275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,9.244438842870296e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,9.734840568853542e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,7.190119504230097e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.73483984125778e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0004617788654286,290.8143920898437,294.1499938964844,283.6210021972656,283.5902404785156,283.3715209960937,283.1620788574219,290.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849903872236,4.109121931605841e-09,0.0009849863126873,-0.0098175005987286,0.0,0.0,0.0,-0.0068498775362968,60.0,-4.556640625,-0.0,-6.61491554865279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,9.244438842870296e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,9.734840568853542e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,7.190119504230097e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.73483984125778e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0004617788654286,290.8143920898437,294.1499938964844,283.6210021972656,283.5902404785156,283.3715209960937,283.1620788574219,290.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849903872236,4.109121931605841e-09,0.0009849863126873,-0.0098175005987286,0.0,0.0,0.0,-0.0068498775362968,60.0,-4.556640625,-0.0,-6.61491554865279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,9.261635568691418e-05,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,9.752948972163722e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,7.203494169516489e-05,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,9.75294824456796e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,0.0004626378649845,290.8121643066406,294.1499938964844,283.6458740234375,283.6210327148437,283.37457275390625,283.20880126953125,290.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868229972198,4.323357671864869e-09,0.0009868186898529,-0.0103788124397397,0.0,0.0,0.0,-0.0069560855627059,60.0,-4.546731948852539,-0.0,-6.639547223130648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,9.27062428672798e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.762414265424012e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,7.210485637187958e-05,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.762414265424012e-05,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,0.000463086849777,290.8109130859375,294.1499938964844,283.6592102050781,283.6375732421875,283.3764343261719,283.2351989746094,290.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877805132418,4.435342315645131e-09,0.0009877760894596,-0.0106722172349691,0.0,0.0,0.0,-0.0070116007700562,60.0,-4.541434288024902,-0.0,-6.652440731613751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,9.28268491406925e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,9.77511444943957e-05,297.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,7.219865801744163e-05,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.77511444943957e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,0.0004636893281713,290.8091735839844,294.1499938964844,283.6769714355469,283.6595153808594,283.37908935546875,283.2713928222656,290.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890655055642,4.585599011619479e-09,0.0009890608489513,-0.0110658910125494,0.0,0.0,0.0,-0.0070860888808965,60.0,-4.534249305725098,-0.0,-6.669760210797905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,9.293823677580804e-05,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,9.786844748305155e-05,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,7.228530012071133e-05,297.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.786844748305155e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0004642457352019,290.80743408203125,294.1499938964844,283.6937255859375,283.6802673339844,283.38189697265625,283.3070373535156,290.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902523597702,4.724374225162364e-09,0.000990247586742,-0.0114294784143567,0.0,0.0,0.0,-0.0071548856794834,60.0,-4.52729082107544,-0.0,-6.685776554604672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,9.312962356489152e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,9.806998423300683e-05,297.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,7.243415166158229e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.806997695704922e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0004652017378248,290.8039245605469,294.1499938964844,283.7240905761719,283.7178955078125,283.3877868652344,283.3760986328125,290.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992291723378,4.962804833752443e-09,0.0009922868339344,-0.0120541499927639,0.0,0.0,0.0,-0.007273088209331,60.0,-4.513895034790039,-0.0,-6.713339217867542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,9.312962356489152e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,9.806998423300683e-05,297.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,7.243415166158229e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.806997695704922e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0004652017378248,290.8039245605469,294.1499938964844,283.7240905761719,283.7178955078125,283.3877868652344,283.3760986328125,290.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992291723378,4.962804833752443e-09,0.0009922868339344,-0.0120541499927639,0.0,0.0,0.0,-0.007273088209331,60.0,-4.513895034790039,-0.0,-6.713339217867542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.326939471065998e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.821716957958417e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,7.25428617442958e-05,297.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.821716230362654e-05,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0004658999096136,290.8004150390625,294.1499938964844,283.75,283.75,283.39410400390625,283.4399108886719,290.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937811410054,5.136933989291492e-09,0.0009937760187312,-0.012510348111391,0.0,0.0,0.0,-0.0073594124987721,60.0,-4.501099586486816,-0.0,-6.733504420708415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.326939471065998e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.821716957958417e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,7.25428617442958e-05,297.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.821716230362654e-05,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0004658999096136,290.8004150390625,294.1499938964844,283.75,283.75,283.39410400390625,283.4399108886719,290.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937811410054,5.136933989291492e-09,0.0009937760187312,-0.012510348111391,0.0,0.0,0.0,-0.0073594124987721,60.0,-4.501099586486816,-0.0,-6.733504420708415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,9.338392555946484e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.833778312895448e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,7.263194856932387e-05,297.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,9.833777585299686e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.0004664720618166,290.7969055175781,294.1499938964844,283.77362060546875,283.77362060546875,283.40069580078125,283.4985656738281,290.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950015228241,5.279623849219206e-09,0.0009949961677193,-0.0128841726109385,0.0,0.0,0.0,-0.0074301501736044,60.0,-4.4885358810424805,-0.0,-6.750051539938795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,9.338392555946484e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.833778312895448e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,7.263194856932387e-05,297.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,9.833777585299686e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.0004664720618166,290.7969055175781,294.1499938964844,283.77362060546875,283.77362060546875,283.40069580078125,283.4985656738281,290.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950015228241,5.279623849219206e-09,0.0009949961677193,-0.0128841726109385,0.0,0.0,0.0,-0.0074301501736044,60.0,-4.4885358810424805,-0.0,-6.750051539938795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,9.349625906907022e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,9.845606837188824e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,7.271931099239737e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,9.845606109593064e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0004670331545639,290.7933654785156,294.1499938964844,283.79736328125,283.79736328125,283.4076232910156,283.5525207519531,290.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419561688313479e-09,0.0009961925679817,-0.013250783085823,0.0,0.0,0.0,-0.0074995225295424,60.0,-4.475985527038574,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,9.349625906907022e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,9.845606837188824e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,7.271931099239737e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,9.845606109593064e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0004670331545639,290.7933654785156,294.1499938964844,283.79736328125,283.79736328125,283.4076232910156,283.5525207519531,290.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419561688313479e-09,0.0009961925679817,-0.013250783085823,0.0,0.0,0.0,-0.0074995225295424,60.0,-4.475985527038574,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,9.355281508760528e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,9.851562936091796e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,7.276330143213272e-05,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,9.851562208496034e-05,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.00046731569455,290.79156494140625,294.1499938964844,283.80926513671875,283.80926513671875,283.4112243652344,283.5773010253906,290.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968006052076,5.490025323240388e-09,0.0009967951336875,-0.0134353814646601,0.0,0.0,0.0,-0.0075344545766711,60.0,-4.469677925109863,-0.0,-6.774487104621586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,9.360944386571646e-05,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,9.85752631095238e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,7.280735007952899e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.85752631095238e-05,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.000467598583782,290.789794921875,294.1499938964844,283.8211669921875,283.8211669921875,283.4149169921875,283.60113525390625,290.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974039858207,5.560576443741638e-09,0.0009973985143005,-0.0136202089488506,0.0,0.0,0.0,-0.0075694299302995,60.0,-4.463354587554932,-0.0,-6.782691031048671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.372283238917588e-05,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.869466884993015e-05,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,7.28955419617705e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,9.869466157397257e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,0.0004681649734266,290.7862548828125,294.1499938964844,283.8450012207031,283.8450012207031,283.4224853515625,283.64703369140625,290.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.0,0.0,-0.0076394584029912,60.0,-4.450680255889893,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.372283238917588e-05,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.869466884993015e-05,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,7.28955419617705e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,9.869466157397257e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,0.0004681649734266,290.7862548828125,294.1499938964844,283.8450012207031,283.8450012207031,283.4224853515625,283.64703369140625,290.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986120276153,5.701835892324425e-09,0.0009986063232645,-0.013990269973874,0.0,0.0,0.0,-0.0076394584029912,60.0,-4.450680255889893,-0.0,-6.799131568868688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,9.383627912029624e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,9.881412552203984e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,7.298377749975771e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.881412552203984e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0004687316541094,290.7826843261719,294.1499938964844,283.8687438964844,283.8687438964844,283.4303283691406,283.68951416015625,290.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165062913158e-09,0.0009998149471357,-0.0143605088815093,0.0,0.0,0.0,-0.0077095213346183,60.0,-4.437963485717773,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,9.383627912029624e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,9.881412552203984e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,7.298377749975771e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.881412552203984e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0004687316541094,290.7826843261719,294.1499938964844,283.8687438964844,283.8687438964844,283.4303283691406,283.68951416015625,290.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.843165062913158e-09,0.0009998149471357,-0.0143605088815093,0.0,0.0,0.0,-0.0077095213346183,60.0,-4.437963485717773,-0.0,-6.8155998178554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,9.394937660545112e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.89332256722264e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,7.307174382731318e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.89332256722264e-05,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,0.0004692965885624,290.7790832519531,294.1499938964844,283.8923645019531,283.8923645019531,283.4385070800781,283.7291564941406,290.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984066131503596e-09,0.0010010197293013,-0.014729619026184,0.0,0.0,0.0,-0.0077793719246983,60.0,-4.425237655639648,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,9.394937660545112e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.89332256722264e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,7.307174382731318e-05,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.89332256722264e-05,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,0.0004692965885624,290.7790832519531,294.1499938964844,283.8923645019531,283.8923645019531,283.4385070800781,283.7291564941406,290.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984066131503596e-09,0.0010010197293013,-0.014729619026184,0.0,0.0,0.0,-0.0077793719246983,60.0,-4.425237655639648,-0.0,-6.83203822404721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
