time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,9.403031435795128e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,9.901845623971894e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,7.31346954125911e-05,297.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,9.901845623971894e-05,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0004697008989751,290.7765197753906,294.1499938964844,283.90924072265625,283.90924072265625,283.444580078125,283.75592041015625,290.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018880711868,6.084897918867682e-09,0.0010018819011747,-0.0149937598034739,0.0,0.0,0.0,-0.0078293588012456,60.0,-4.416090965270996,-0.0,-6.843814048806962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,9.406179015059024e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,9.905159822665156e-05,297.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,7.315917173400521e-05,297.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,9.905159822665156e-05,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0004698581178672,290.7755126953125,294.1499938964844,283.915771484375,283.915771484375,283.4469299316406,283.7663269042969,290.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022233473137,6.124107443383764e-09,0.0010022172937169,-0.0150964716449379,0.0,0.0,0.0,-0.0078487964347004,60.0,-4.412533760070801,-0.0,-6.848395628367143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.41174730542116e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,9.911024244502188e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,7.320248550968245e-05,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,9.911024244502188e-05,297.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,0.0004701362922787,290.7737121582031,294.1499938964844,283.9273986816406,283.9273986816406,283.4512939453125,283.7838439941406,290.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028165997937,6.1934835038357505e-09,0.0010028104297816,-0.0152782080695033,0.0,0.0,0.0,-0.0078831892460584,60.0,-4.4062089920043945,-0.0,-6.856506473695846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.417293040314688e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.91686392808333e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,7.324561738641933e-05,297.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,9.916863200487568e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0004704132734332,290.7719116210937,294.1499938964844,283.9389343261719,283.9389343261719,283.4557189941406,283.8009338378906,290.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034072911366,6.262567353587656e-09,0.0010034011211246,-0.0154591761529445,0.0,0.0,0.0,-0.0079174367710947,60.0,-4.399899005889893,-0.0,-6.86458818677238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,9.428324847249314e-05,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,9.928480722010136e-05,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,7.333141547860578e-05,297.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,9.928480722010136e-05,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0004709643544629,290.768310546875,294.1499938964844,283.9617614746094,283.9617614746094,283.4646911621094,283.8344116210937,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400004970430473e-09,0.0010045764502137,-0.0158191975206136,0.0,0.0,0.0,-0.007985571399331,60.0,-4.387311935424805,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,9.428324847249314e-05,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,9.928480722010136e-05,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,7.333141547860578e-05,297.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,9.928480722010136e-05,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0004709643544629,290.768310546875,294.1499938964844,283.9617614746094,283.9617614746094,283.4646911621094,283.8344116210937,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.400004970430473e-09,0.0010045764502137,-0.0158191975206136,0.0,0.0,0.0,-0.007985571399331,60.0,-4.387311935424805,-0.0,-6.880679848109139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,9.439149289391936e-05,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,9.939879237208515e-05,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,7.34156055841595e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,9.939879237208515e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0004715050454251,290.76470947265625,294.1499938964844,283.98419189453125,283.98419189453125,283.4739074707031,283.8661193847656,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534856211715123e-09,0.0010057295439764,-0.0161724369972944,0.0,0.0,0.0,-0.0080524226650595,60.0,-4.374853610992432,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,9.439149289391936e-05,297.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,9.939879237208515e-05,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,7.34156055841595e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,9.939879237208515e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0004715050454251,290.76470947265625,294.1499938964844,283.98419189453125,283.98419189453125,283.4739074707031,283.8661193847656,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057360632345,6.534856211715123e-09,0.0010057295439764,-0.0161724369972944,0.0,0.0,0.0,-0.0080524226650595,60.0,-4.374853610992432,-0.0,-6.896486581808858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,9.449758363189176e-05,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,9.951051470125094e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,7.349812221946195e-05,297.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,9.951051470125094e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0004720349970739,290.7610778808594,294.1499938964844,284.0061950683594,284.0061950683594,283.4833679199219,283.8962707519531,290.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667027374618328e-09,0.0010068598203361,-0.0165186487138271,0.0,0.0,0.0,-0.0081179458647966,60.0,-4.362545967102051,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,9.449758363189176e-05,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,9.951051470125094e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,7.349812221946195e-05,297.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,9.951051470125094e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0004720349970739,290.7610778808594,294.1499938964844,284.0061950683594,284.0061950683594,283.4833679199219,283.8962707519531,290.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.667027374618328e-09,0.0010068598203361,-0.0165186487138271,0.0,0.0,0.0,-0.0081179458647966,60.0,-4.362545967102051,-0.0,-6.911997019187768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,9.46012296481058e-05,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,9.961965406546368e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,7.35787398298271e-05,297.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,9.961965406546368e-05,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0004725527251139,290.7574462890625,294.1499938964844,284.02764892578125,284.02764892578125,283.4930419921875,283.925048828125,290.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.796150753274332e-09,0.0010079639032483,-0.0168568734079599,0.0,0.0,0.0,-0.0081819575279951,60.0,-4.350411891937256,-0.0,-6.927166396053508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,9.46012296481058e-05,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,9.961965406546368e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,7.35787398298271e-05,297.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,9.961965406546368e-05,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0004725527251139,290.7574462890625,294.1499938964844,284.02764892578125,284.02764892578125,283.4930419921875,283.925048828125,290.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.796150753274332e-09,0.0010079639032483,-0.0168568734079599,0.0,0.0,0.0,-0.0081819575279951,60.0,-4.350411891937256,-0.0,-6.927166396053508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,9.465164475841448e-05,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,9.96727467281744e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8104858398437,0.0,0.0,7.361794996540993e-05,297.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,9.96727467281744e-05,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0004728045896627,290.7556457519531,294.1499938964844,284.03814697265625,284.03814697265625,283.4979553222656,283.93878173828125,290.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085077956318,6.858961842937106e-09,0.0010085009271278,-0.0170213989913463,0.0,0.0,0.0,-0.0082130953669548,60.0,-4.344447135925293,-0.0,-6.934551777248998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,9.47019289014861e-05,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,9.972570114769042e-05,297.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,7.365705823758617e-05,296.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.97256938717328e-05,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0004730557557195,290.7538146972656,294.1499938964844,284.04852294921875,284.04852294921875,283.5029296875,283.95233154296875,290.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090434225276,6.921604178700136e-09,0.0010090365540236,-0.0171854794025421,0.0,0.0,0.0,-0.0082441493868827,60.0,-4.338513374328613,-0.0,-6.941920815961566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,9.479963046032935e-05,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,9.982858318835496e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,7.37330483389087e-05,296.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,9.982858318835496e-05,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0004735437687486,290.75018310546875,294.1499938964844,284.0687255859375,284.0687255859375,283.5129699707031,283.9787292480469,290.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.043320593425051e-09,0.001010077423416,-0.0175042916089296,0.0,0.0,0.0,-0.0083044907078146,60.0,-4.3267974853515625,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,9.479963046032935e-05,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,9.982858318835496e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,7.37330483389087e-05,296.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,9.982858318835496e-05,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0004735437687486,290.75018310546875,294.1499938964844,284.0687255859375,284.0687255859375,283.5129699707031,283.9787292480469,290.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.043320593425051e-09,0.001010077423416,-0.0175042916089296,0.0,0.0,0.0,-0.0083044907078146,60.0,-4.3267974853515625,-0.0,-6.956251041856376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,9.489343938184902e-05,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,9.992736158892512e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,7.380601164186373e-05,296.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.992736158892512e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0004740123695228,290.7465515136719,294.1499938964844,284.0882263183594,284.0882263183594,283.5232238769531,284.0038146972656,290.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160185333532354e-09,0.0010110768489539,-0.0178103893995285,0.0,0.0,0.0,-0.0083624254912137,60.0,-4.315382480621338,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,9.489343938184902e-05,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,9.992736158892512e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,7.380601164186373e-05,296.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.992736158892512e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0004740123695228,290.7465515136719,294.1499938964844,284.0882263183594,284.0882263183594,283.5232238769531,284.0038146972656,290.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110839502885,7.160185333532354e-09,0.0010110768489539,-0.0178103893995285,0.0,0.0,0.0,-0.0083624254912137,60.0,-4.315382480621338,-0.0,-6.970023491703614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,9.49832028709352e-05,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,0.0001000218981062,297.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,7.387583173112944e-05,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001000218981062,297.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,0.0004744607722386,290.7428894042969,294.1499938964844,284.1069641113281,284.1069641113281,283.5336303710937,284.0277404785156,290.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012040185742,7.272021207427315e-09,0.0010120329679921,-0.0181033127009868,0.0,0.0,0.0,-0.008417866192758,60.0,-4.304287433624268,-0.0,-6.983216138678473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,9.49832028709352e-05,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,0.0001000218981062,297.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,7.387583173112944e-05,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001000218981062,297.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,0.0004744607722386,290.7428894042969,294.1499938964844,284.1069641113281,284.1069641113281,283.5336303710937,284.0277404785156,290.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012040185742,7.272021207427315e-09,0.0010120329679921,-0.0181033127009868,0.0,0.0,0.0,-0.008417866192758,60.0,-4.304287433624268,-0.0,-6.983216138678473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,9.505249909125268e-05,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001000948614091,297.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,7.39297247491777e-05,296.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,0.0001000948614091,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0004748069040942,290.739990234375,294.1499938964844,284.1213073730469,284.1213073730469,283.5420227050781,284.0462646484375,290.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127786081284,7.35834237985955e-09,0.0010127712739631,-0.0183294024318456,0.0,0.0,0.0,-0.0084606604650616,60.0,-4.295597076416016,-0.0,-6.993407453137479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,9.506913193035872e-05,297.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.000100112381915,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,7.394266140181571e-05,296.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001001123746391,297.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0004748899955302,290.7392578125,294.1499938964844,284.12481689453125,284.12481689453125,283.54412841796875,284.0507507324219,290.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129559086635,7.379067135104833e-09,0.0010129484580829,-0.0183836854994297,0.0,0.0,0.0,-0.0084709348157048,60.0,-4.2934770584106445,-0.0,-6.995855272862175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,9.510954259894788e-05,297.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0001001549389911,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,7.397409353870898e-05,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0001001549389911,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0004750918596982,290.7374267578125,294.1499938964844,284.1334228515625,284.1334228515625,283.5494689941406,284.06158447265625,290.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133862961083,7.429414417003953e-09,0.0010133788455277,-0.0185155514627695,0.0,0.0,0.0,-0.0084958933293819,60.0,-4.288288116455078,-0.0,-7.001803936645956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,9.515005513094366e-05,297.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001001975979306,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,7.40055984351784e-05,296.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,0.0001001975906547,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0004752942186314,290.735595703125,294.1499938964844,284.1417541503906,284.1417541503906,283.5547790527344,284.07232666015625,290.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138179641216,7.479880714811316e-09,0.0010138105135411,-0.0186477303504943,0.0,0.0,0.0,-0.0085209123790264,60.0,-4.283121585845947,-0.0,-7.007768942912662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,9.522629989078268e-05,297.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001002778881229,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,7.406490476569161e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0001002778808469,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0004756750713568,290.73193359375,294.1499938964844,284.1577453613281,284.1577453613281,283.5655212402344,284.0931091308594,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965070992708,0.0,0.0,0.0,-0.0085680009797215,60.0,-4.273064613342285,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,9.522629989078268e-05,297.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001002778881229,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,7.406490476569161e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0001002778808469,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0004756750713568,290.73193359375,294.1499938964844,284.1577453613281,284.1577453613281,283.5655212402344,284.0931091308594,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574866067727726e-09,0.0010146228596568,-0.0188965070992708,0.0,0.0,0.0,-0.0085680009797215,60.0,-4.273064613342285,-0.0,-7.019003334107765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,9.52968475758098e-05,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001003521756501,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,7.411977276206017e-05,296.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001003521756501,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0004760274896398,290.728271484375,294.1499938964844,284.17266845703125,284.17266845703125,283.57635498046875,284.1124572753906,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.662755763249152e-09,0.0010153743205592,-0.0191266946494579,0.0,0.0,0.0,-0.0086115719750523,60.0,-4.263545513153076,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,9.52968475758098e-05,297.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001003521756501,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,7.411977276206017e-05,296.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001003521756501,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0004760274896398,290.728271484375,294.1499938964844,284.17266845703125,284.17266845703125,283.57635498046875,284.1124572753906,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153820039704,7.662755763249152e-09,0.0010153743205592,-0.0191266946494579,0.0,0.0,0.0,-0.0086115719750523,60.0,-4.263545513153076,-0.0,-7.02940639030203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,9.536172001389788e-05,297.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001004204896162,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826538085937,0.0,0.0,7.417022425215691e-05,296.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0001004204823402,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0004763515316881,290.724609375,294.1499938964844,284.1864624023437,284.1864624023437,283.5872497558594,284.1304626464844,290.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160731617361,7.743568453122407e-09,0.0010160653619095,-0.019338347017765,0.0,0.0,0.0,-0.008651633746922,60.0,-4.254537105560303,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,9.536172001389788e-05,297.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001004204896162,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826538085937,0.0,0.0,7.417022425215691e-05,296.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0001004204823402,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0004763515316881,290.724609375,294.1499938964844,284.1864624023437,284.1864624023437,283.5872497558594,284.1304626464844,290.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160731617361,7.743568453122407e-09,0.0010160653619095,-0.019338347017765,0.0,0.0,0.0,-0.008651633746922,60.0,-4.254537105560303,-0.0,-7.03897882203819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,9.542241605231538e-05,297.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0001004844016279,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,7.421743794111535e-05,296.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,0.0001004844016279,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0004766547062899,290.7209167480469,294.1499938964844,284.1990966796875,284.1990966796875,283.5981750488281,284.1474609375,290.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819183522883577e-09,0.0010167122818529,-0.0195363815873861,0.0,0.0,0.0,-0.0086891213431954,60.0,-4.245950698852539,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,9.542241605231538e-05,297.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0001004844016279,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,7.421743794111535e-05,296.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,0.0001004844016279,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0004766547062899,290.7209167480469,294.1499938964844,284.1990966796875,284.1990966796875,283.5981750488281,284.1474609375,290.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.819183522883577e-09,0.0010167122818529,-0.0195363815873861,0.0,0.0,0.0,-0.0086891213431954,60.0,-4.245950698852539,-0.0,-7.047940897564331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,9.544867498334496e-05,297.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0001005120575428,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,7.423786155413836e-05,296.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001005120575428,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,0.0004767859063576,290.7190856933594,294.1499938964844,284.2049560546875,284.2049560546875,283.6036376953125,284.1553649902344,290.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.85190135133007e-09,0.0010169919114559,-0.0196220707148313,0.0,0.0,0.0,-0.0087053403258323,60.0,-4.241943836212158,-0.0,-7.051820460901581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,9.547473018756136e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,0.0001005394951789,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,7.425812509609386e-05,296.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001005394951789,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0004769160586874,290.7172546386719,294.1499938964844,284.21051025390625,284.21051025390625,283.6091003417969,284.1629638671875,290.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172770125791,7.884358055321172e-09,0.0010172690963372,-0.0197070725262165,0.0,0.0,0.0,-0.0087214289233088,60.0,-4.238068580627441,-0.0,-7.055670181443929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.552330448059364e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001005906451609,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,7.429590914398432e-05,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,0.0001005906451609,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.000477158697322,290.7135925292969,294.1499938964844,284.2205810546875,284.2205810546875,283.6200256347656,284.1773681640625,290.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177949443459,7.944867874698502e-09,0.001017787028104,-0.0198655445128679,0.0,0.0,0.0,-0.0087514286860823,60.0,-4.23062801361084,-0.0,-7.062850215788785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.552330448059364e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001005906451609,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,7.429590914398432e-05,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,0.0001005906451609,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.000477158697322,290.7135925292969,294.1499938964844,284.2205810546875,284.2205810546875,283.6200256347656,284.1773681640625,290.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177949443459,7.944867874698502e-09,0.001017787028104,-0.0198655445128679,0.0,0.0,0.0,-0.0087514286860823,60.0,-4.23062801361084,-0.0,-7.062850215788785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,9.556331497151405e-05,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001006327729555,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,7.432702113874257e-05,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001006327729555,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0004773585242219,290.7098999023437,294.1499938964844,284.22930908203125,284.22930908203125,283.6308898925781,284.1904602050781,290.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182207915931,7.994706230363136e-09,0.0010182128753513,-0.0199960675090551,0.0,0.0,0.0,-0.0087761338800191,60.0,-4.223888874053955,-0.0,-7.06876690514946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,9.556331497151405e-05,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001006327729555,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,7.432702113874257e-05,296.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001006327729555,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0004773585242219,290.7098999023437,294.1499938964844,284.22930908203125,284.22930908203125,283.6308898925781,284.1904602050781,290.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182207915931,7.994706230363136e-09,0.0010182128753513,-0.0199960675090551,0.0,0.0,0.0,-0.0087761338800191,60.0,-4.223888874053955,-0.0,-7.06876690514946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,9.5598996267654e-05,297.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001006703532766,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,7.435477891704068e-05,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001006703532766,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0004775367851834,290.70623779296875,294.1499938964844,284.236572265625,284.236572265625,283.6417236328125,284.2020263671875,290.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186013532802,8.039159560269127e-09,0.0010185932042077,-0.0201124865561723,0.0,0.0,0.0,-0.0087981726974248,60.0,-4.217855453491211,-0.0,-7.074046237676157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,9.5598996267654e-05,297.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001006703532766,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,7.435477891704068e-05,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001006703532766,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0004775367851834,290.70623779296875,294.1499938964844,284.236572265625,284.236572265625,283.6417236328125,284.2020263671875,290.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186013532802,8.039159560269127e-09,0.0010185932042077,-0.0201124865561723,0.0,0.0,0.0,-0.0087981726974248,60.0,-4.217855453491211,-0.0,-7.074046237676157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,9.56226431299001e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001006952588795,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,7.437317253788933e-05,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,0.0001006952516036,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,0.0004776549176312,290.7030029296875,294.1499938964844,284.2417297363281,284.2417297363281,283.6511535644531,284.2107849121094,290.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018853043206,8.068613333023222e-09,0.0010188450105488,-0.0201896242797374,0.0,0.0,0.0,-0.0088127739727497,60.0,-4.213278293609619,-0.0,-7.077545660649778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
