time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,9.56258736550808e-05,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.0001006986567517,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,7.437568274326622e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,0.0001006986567517,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0004776710411533,290.7025451660156,294.1499938964844,284.2423400878906,284.2423400878906,283.6524353027344,284.21197509765625,290.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188873857259,8.072636781264464e-09,0.0010188793530687,-0.0202001612633466,0.0,0.0,0.0,-0.0088147679343819,60.0,-4.212654113769531,-0.0,-7.078023855910942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,9.56383446464315e-05,297.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001007117898552,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,7.438538159476593e-05,296.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,0.0001007117898552,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0004777333524543,290.7007141113281,294.1499938964844,284.2446594238281,284.2446594238281,283.65777587890625,284.2165222167969,290.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190200991928,8.088172798181859e-09,0.0010190120665356,-0.0202408470213413,0.0,0.0,0.0,-0.0088224690407514,60.0,-4.210265636444092,-0.0,-7.079869845938448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,9.564770880388096e-05,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001007216487778,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,7.439266482833773e-05,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0001007216487778,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,0.0004777801223099,290.6988830566406,294.1499938964844,284.2465515136719,284.2465515136719,283.6630249023437,284.2203674316406,290.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191198671236,8.099834580832521e-09,0.0010191117180511,-0.0202713869512081,0.0,0.0,0.0,-0.0088282506912946,60.0,-4.2082343101501465,-0.0,-7.081255404273179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,9.566392691340296e-05,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0001007387327263,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,7.440528133884072e-05,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0001007387254503,297.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.00047786111827,290.6951904296875,294.1499938964844,284.2491149902344,284.2491149902344,283.6734924316406,284.2275085449219,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192930931225,8.120033534453341e-09,0.00101928494405,-0.0203242879360914,0.0,0.0,0.0,-0.008838266134262,60.0,-4.204472541809082,-0.0,-7.083656328177312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,9.566392691340296e-05,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0001007387327263,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,7.440528133884072e-05,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0001007387254503,297.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.00047786111827,290.6951904296875,294.1499938964844,284.2491149902344,284.2491149902344,283.6734924316406,284.2275085449219,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192930931225,8.120033534453341e-09,0.00101928494405,-0.0203242879360914,0.0,0.0,0.0,-0.008838266134262,60.0,-4.204472541809082,-0.0,-7.083656328177312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,9.567231609253211e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0001007475584628,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,7.441180059686303e-05,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001007475584628,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0004779030277859,290.6915283203125,294.1499938964844,284.25,284.25,283.6837463378906,284.2328491210937,290.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193820344284,8.130474959955336e-09,0.0010193738853558,-0.0203516297042369,0.0,0.0,0.0,-0.0088434405624866,60.0,-4.201683044433594,-0.0,-7.084897646336685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,9.567231609253211e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.0001007475584628,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,7.441180059686303e-05,296.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001007475584628,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0004779030277859,290.6915283203125,294.1499938964844,284.25,284.25,283.6837463378906,284.2328491210937,290.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193820344284,8.130474959955336e-09,0.0010193738853558,-0.0203516297042369,0.0,0.0,0.0,-0.0088434405624866,60.0,-4.201683044433594,-0.0,-7.084897646336685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,9.567673987476157e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0001007522150757,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,7.441524212481454e-05,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001007522150757,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0004779251175932,290.6878356933594,294.1499938964844,284.25,284.24365234375,283.6938781738281,284.2371520996094,290.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194295318797,8.135977225265378e-09,0.0010194213828071,-0.0203660409897565,0.0,0.0,0.0,-0.0088461702689528,60.0,-4.199235916137695,-0.0,-7.085551345653587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,9.567673987476157e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0001007522150757,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,7.441524212481454e-05,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001007522150757,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0004779251175932,290.6878356933594,294.1499938964844,284.25,284.24365234375,283.6938781738281,284.2371520996094,290.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194295318797,8.135977225265378e-09,0.0010194213828071,-0.0203660409897565,0.0,0.0,0.0,-0.0088461702689528,60.0,-4.199235916137695,-0.0,-7.085551345653587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,9.567441884428264e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0001007497776299,297.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,7.441343768732622e-05,296.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,0.0001007497776299,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0004779135342687,290.6841735839844,294.1499938964844,284.25,284.2362060546875,283.7037658691406,284.2402038574219,290.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194045025855,8.133082651795576e-09,0.001019396353513,-0.0203584600239992,0.0,0.0,0.0,-0.0088447341695427,60.0,-4.196939468383789,-0.0,-7.085207442969478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,9.567441884428264e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,0.0001007497776299,297.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,7.441343768732622e-05,296.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,0.0001007497776299,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0004779135342687,290.6841735839844,294.1499938964844,284.25,284.2362060546875,283.7037658691406,284.2402038574219,290.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194045025855,8.133082651795576e-09,0.001019396353513,-0.0203584600239992,0.0,0.0,0.0,-0.0088447341695427,60.0,-4.196939468383789,-0.0,-7.085207442969478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,9.5672148745507e-05,297.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,0.0001007473838399,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,7.441167690558359e-05,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0001007473838399,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0004779021837748,290.68231201171875,294.1499938964844,284.25,284.2320556640625,283.7086486816406,284.2414855957031,290.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193800553679,8.130249362636732e-09,0.0010193719062954,-0.0203510411083698,0.0,0.0,0.0,-0.0088433288037776,60.0,-4.195769786834717,-0.0,-7.084870645712726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,9.566842345520854e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,0.0001007434620987,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,7.440878107445315e-05,296.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0001007434620987,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0004778835864271,290.68048095703125,294.1499938964844,284.25,284.2276916503906,283.7135009765625,284.2425842285156,290.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193403577432,8.125607742215381e-09,0.0010193322086706,-0.0203388854861259,0.0,0.0,0.0,-0.0088410275056958,60.0,-4.194561004638672,-0.0,-7.084318554007042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,9.5659022917971e-05,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001007335595204,297.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,7.440146146109328e-05,296.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0001007335595204,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0004778366128448,290.67681884765625,294.1499938964844,284.25,284.2182312011719,283.7231140136719,284.2444763183594,290.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019240473397,8.113884675253757e-09,0.0010192323243245,-0.020308181643486,0.0,0.0,0.0,-0.0088352179154753,60.0,-4.192069053649902,-0.0,-7.082925179702215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,9.5659022917971e-05,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001007335595204,297.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,7.440146146109328e-05,296.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0001007335595204,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0004778366128448,290.67681884765625,294.1499938964844,284.25,284.2182312011719,283.7231140136719,284.2444763183594,290.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019240473397,8.113884675253757e-09,0.0010192323243245,-0.020308181643486,0.0,0.0,0.0,-0.0088352179154753,60.0,-4.192069053649902,-0.0,-7.082925179702215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,9.564420906826854e-05,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.0001007179671432,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,7.438994362019002e-05,296.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001007179671432,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,0.0004777626309078,290.67315673828125,294.1499938964844,284.25,284.2078857421875,283.73248291015625,284.24578857421875,290.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190824978053,8.09542299862187e-09,0.0010190743487328,-0.0202598348259925,0.0,0.0,0.0,-0.008826064877212,60.0,-4.189364910125732,-0.0,-7.080731023734188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,9.564420906826854e-05,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.0001007179671432,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,7.438994362019002e-05,296.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001007179671432,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,0.0004777626309078,290.67315673828125,294.1499938964844,284.25,284.2078857421875,283.73248291015625,284.24578857421875,290.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190824978053,8.09542299862187e-09,0.0010190743487328,-0.0202598348259925,0.0,0.0,0.0,-0.008826064877212,60.0,-4.189364910125732,-0.0,-7.080731023734188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,9.562646300764754e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001006992752081,297.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,7.437614112859592e-05,296.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001006992752081,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0004776739806402,290.66949462890625,294.1499938964844,284.25,284.1967163085937,283.74169921875,284.246826171875,290.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018893206492,8.073303803257659e-09,0.0010188851738348,-0.0202019065618515,0.0,0.0,0.0,-0.0088150985538959,60.0,-4.186520576477051,-0.0,-7.078102726154611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,9.562646300764754e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0001006992752081,297.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,7.437614112859592e-05,296.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001006992752081,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0004776739806402,290.66949462890625,294.1499938964844,284.25,284.1967163085937,283.74169921875,284.246826171875,290.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018893206492,8.073303803257659e-09,0.0010188851738348,-0.0202019065618515,0.0,0.0,0.0,-0.0088150985538959,60.0,-4.186520576477051,-0.0,-7.078102726154611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,9.560611215420069e-05,297.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.000100677840237,297.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,7.436030864482746e-05,296.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.000100677840237,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0004775723209604,290.6659545898437,294.1499938964844,284.25,284.1853332519531,283.7503967285156,284.2475280761719,290.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186762083321,8.047937427591023e-09,0.0010186681756749,-0.0201354753226041,0.0,0.0,0.0,-0.0088025238364934,60.0,-4.18364143371582,-0.0,-7.075089314412254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,9.56052608671598e-05,297.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001006769452942,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,7.435964653268456e-05,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,0.0001006769452942,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0004775680426973,290.6658020019531,294.1499938964844,284.25,284.1848449707031,283.7507629394531,284.24755859375,290.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186672443524,8.046876054379482e-09,0.0010186592116951,-0.0201326962560415,0.0,0.0,0.0,-0.0088019976392388,60.0,-4.183521270751953,-0.0,-7.07496283780529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,9.559347381582484e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0001006645325105,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,7.43504788260907e-05,296.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0001006645325105,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0004775091947522,290.6639709472656,294.1499938964844,284.25,284.1786804199219,283.75518798828125,284.24786376953125,290.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185415158048,8.0321882478529e-09,0.0010185334831476,-0.0200942307710647,0.0,0.0,0.0,-0.0087947156280279,60.0,-4.181962966918945,-0.0,-7.073218455388999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,9.55810392042622e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001006514430628,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,7.434080907842144e-05,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0001006514430628,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.000477447087178,290.6621398925781,294.1499938964844,284.25,284.17236328125,283.7596130371094,284.24810791015625,290.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184090351685,8.016695751678071e-09,0.0010184010025113,-0.020053656771779,0.0,0.0,0.0,-0.008787035010755,60.0,-4.180376529693604,-0.0,-7.071378149703379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,9.55541545408778e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001006231323117,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,7.431989797623828e-05,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,0.0001006231250357,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0004773127730004,290.65850830078125,294.1499938964844,284.25,284.1593017578125,283.7683410644531,284.2485656738281,290.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181225370615,7.983190997151723e-09,0.0010181146208196,-0.019965911284089,0.0,0.0,0.0,-0.0087704267352819,60.0,-4.177124500274658,-0.0,-7.067399820925857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,9.55541545408778e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001006231323117,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,7.431989797623828e-05,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,0.0001006231250357,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0004773127730004,290.65850830078125,294.1499938964844,284.25,284.1593017578125,283.7683410644531,284.2485656738281,290.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181225370615,7.983190997151723e-09,0.0010181146208196,-0.019965911284089,0.0,0.0,0.0,-0.0087704267352819,60.0,-4.177124500274658,-0.0,-7.067399820925857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,9.552438132232056e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001005917802103,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,7.429673860315233e-05,296.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,0.0001005917729344,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,0.0004771640524268,290.65484619140625,294.1499938964844,284.25,284.1457824707031,283.7768859863281,284.2489013671875,290.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178053053095,7.946090008204011e-09,0.0010177973890677,-0.0198687445372343,0.0,0.0,0.0,-0.0087520340457558,60.0,-4.173736572265625,-0.0,-7.062995877049616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,9.552438132232056e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001005917802103,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,7.429673860315233e-05,296.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,0.0001005917729344,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,0.0004771640524268,290.65484619140625,294.1499938964844,284.25,284.1457824707031,283.7768859863281,284.2489013671875,290.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178053053095,7.946090008204011e-09,0.0010177973890677,-0.0198687445372343,0.0,0.0,0.0,-0.0087520340457558,60.0,-4.173736572265625,-0.0,-7.062995877049616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,9.549303649691863e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,0.0001005587691906,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,7.427236414514482e-05,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0001005587691906,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,0.0004770074738189,290.65118408203125,294.1499938964844,284.25,284.1318359375,283.7853088378906,284.2491455078125,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174714261665,7.907029697662438e-09,0.0010174635099247,-0.0197664480656385,0.0,0.0,0.0,-0.008732670918107,60.0,-4.170268058776856,-0.0,-7.058360296241517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,9.549303649691863e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,0.0001005587691906,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,7.427236414514482e-05,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0001005587691906,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,0.0004770074738189,290.65118408203125,294.1499938964844,284.25,284.1318359375,283.7853088378906,284.2491455078125,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174714261665,7.907029697662438e-09,0.0010174635099247,-0.0197664480656385,0.0,0.0,0.0,-0.008732670918107,60.0,-4.170268058776856,-0.0,-7.058360296241517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,9.545841021463276e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.000100522309367,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,7.424542855005711e-05,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.000100522309367,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0004768345097545,290.6475524902344,294.1499938964844,284.25,284.1176147460937,283.79351806640625,284.2493591308594,290.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171023895964,7.863885542747084e-09,0.0010170945897698,-0.0196534544229507,0.0,0.0,0.0,-0.0087112821638584,60.0,-4.166666030883789,-0.0,-7.053242256915837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,9.545841021463276e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.000100522309367,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,7.424542855005711e-05,296.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.000100522309367,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0004768345097545,290.6475524902344,294.1499938964844,284.25,284.1176147460937,283.79351806640625,284.2493591308594,290.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171023895964,7.863885542747084e-09,0.0010170945897698,-0.0196534544229507,0.0,0.0,0.0,-0.0087112821638584,60.0,-4.166666030883789,-0.0,-7.053242256915837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,9.544049680698664e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0001005034428089,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,7.423150236718357e-05,296.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71026611328125,0.0,0.0,0.0001005034428089,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.0004767450445797,290.6457214355469,294.1499938964844,284.25,284.11041259765625,283.7975769042969,284.2494201660156,290.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169112356379,7.8415647308816e-09,0.0010169034358114,-0.0195949971675872,0.0,0.0,0.0,-0.0087002152577042,60.0,-4.164833068847656,-0.0,-7.050594774682396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,9.542248881189153e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0001004844816634,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,7.421749614877626e-05,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0001004844816634,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0004766550846397,290.6438903808594,294.1499938964844,284.25,284.1031799316406,283.8016052246094,284.2494812011719,290.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167193831875,7.819124014929457e-09,0.001016711583361,-0.0195362251251935,0.0,0.0,0.0,-0.0086890906095504,60.0,-4.162990570068359,-0.0,-7.047933792136973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,9.5384668384213e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0001004446603474,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,7.418807945214212e-05,296.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.0001004446530714,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0004764661716762,290.6402587890625,294.1499938964844,284.25,284.08856201171875,283.8095397949219,284.2496032714844,290.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016316586174,7.772000820693847e-09,0.0010163087863475,-0.019412811845541,0.0,0.0,0.0,-0.0086657302454113,60.0,-4.159239768981934,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,9.5384668384213e-05,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0001004446603474,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,7.418807945214212e-05,296.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.0001004446530714,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0004764661716762,290.6402587890625,294.1499938964844,284.25,284.08856201171875,283.8095397949219,284.2496032714844,290.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016316586174,7.772000820693847e-09,0.0010163087863475,-0.019412811845541,0.0,0.0,0.0,-0.0086657302454113,60.0,-4.159239768981934,-0.0,-7.042347505148427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,9.53454218688421e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.0001004033256322,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,7.4157549533993e-05,296.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.0001004033256322,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.0004762701282743,290.6366271972656,294.1499938964844,284.25,284.07391357421875,283.8173522949219,284.24969482421875,290.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.7230950523699e-09,0.0010158906225115,-0.0192847251892089,0.0,0.0,0.0,-0.008641486056149,60.0,-4.155422687530518,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,9.53454218688421e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.0001004033256322,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,7.4157549533993e-05,296.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.0001004033256322,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.0004762701282743,290.6366271972656,294.1499938964844,284.25,284.07391357421875,283.8173522949219,284.24969482421875,290.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158983059227,7.7230950523699e-09,0.0010158906225115,-0.0192847251892089,0.0,0.0,0.0,-0.008641486056149,60.0,-4.155422687530518,-0.0,-7.036553029138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,9.530468378216028e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001003604265861,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,7.412586273858324e-05,296.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,0.0001003604193101,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0004760666342917,290.63299560546875,294.1499938964844,284.25,284.05926513671875,283.82501220703125,284.249755859375,290.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.672330326613519e-09,0.0010154565097764,-0.0191517695784568,0.0,0.0,0.0,-0.0086163198575377,60.0,-4.151538848876953,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,9.530468378216028e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001003604265861,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,7.412586273858324e-05,296.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,0.0001003604193101,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0004760666342917,290.63299560546875,294.1499938964844,284.25,284.05926513671875,283.82501220703125,284.249755859375,290.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154641931876,7.672330326613519e-09,0.0010154565097764,-0.0191517695784568,0.0,0.0,0.0,-0.0086163198575377,60.0,-4.151538848876953,-0.0,-7.030539705965566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,9.52627742663026e-05,297.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001003162906272,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,7.40932664484717e-05,296.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0001003162906272,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0004758572904393,290.6293640136719,294.1499938964844,284.25,284.0447082519531,283.83251953125,284.24981689453125,290.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62010987642725e-09,0.0010150099406018,-0.0190150029957294,0.0,0.0,0.0,-0.0085904318839311,60.0,-4.1476030349731445,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,9.52627742663026e-05,297.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952209472656,0.0,0.0,0.0001003162906272,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,7.40932664484717e-05,296.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0001003162906272,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0004758572904393,290.6293640136719,294.1499938964844,284.25,284.0447082519531,283.83251953125,284.24981689453125,290.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150176240131,7.62010987642725e-09,0.0010150099406018,-0.0190150029957294,0.0,0.0,0.0,-0.0085904318839311,60.0,-4.1476030349731445,-0.0,-7.024357273621717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
