time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,9.524171764496714e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001002941207843,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,7.407688826788217e-05,296.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0001002941135084,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,0.0004757520800922,290.6275634765625,294.1499938964844,284.25,284.0375061035156,283.8362731933594,284.2498474121094,290.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147932916879,7.593870421374051e-09,0.001014785724692,-0.0189462807029485,0.0,0.0,0.0,-0.0085774241015315,60.0,-4.145631790161133,-0.0,-7.021252201866447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,9.521980973659085e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,0.0001002710487227,297.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,7.405985525110736e-05,296.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,0.0001002710487227,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0004756426787935,290.625732421875,294.1499938964844,284.25,284.0303649902344,283.83990478515625,284.2498474121094,290.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145598789677,7.566578474893504e-09,0.0010145523119717,-0.0188747998327016,0.0,0.0,0.0,-0.00856389477849,60.0,-4.14362382888794,-0.0,-7.018022785132416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884460449219,0.0,0.0,9.517575381323697e-05,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,0.000100224657217,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,7.402559276670218e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.000100224657217,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0004754225956276,290.62213134765625,294.1499938964844,284.25,284.0162658691406,283.8471374511719,284.2498779296875,290.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511682831307098e-09,0.0010140828089788,-0.0187310241162776,0.0,0.0,0.0,-0.0085366796702146,60.0,-4.139594078063965,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884460449219,0.0,0.0,9.517575381323697e-05,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,0.000100224657217,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,7.402559276670218e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.000100224657217,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0004754225956276,290.62213134765625,294.1499938964844,284.25,284.0162658691406,283.8471374511719,284.2498779296875,290.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140903759747,7.511682831307098e-09,0.0010140828089788,-0.0187310241162776,0.0,0.0,0.0,-0.0085366796702146,60.0,-4.139594078063965,-0.0,-7.011529135070306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,9.513100667390972e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,0.0001001775308395,297.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,7.399078458547592e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0001001775308395,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0004751990491058,290.6184997558594,294.1499938964844,284.25,284.0025329589844,283.854248046875,284.2499084472656,290.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455920325583065e-09,0.0010136059718206,-0.0185849741101264,0.0,0.0,0.0,-0.0085090361535549,60.0,-4.135534763336182,-0.0,-7.004936719567922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,9.513100667390972e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,0.0001001775308395,297.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,7.399078458547592e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0001001775308395,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0004751990491058,290.6184997558594,294.1499938964844,284.25,284.0025329589844,283.854248046875,284.2499084472656,290.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136134224012,7.455920325583065e-09,0.0010136059718206,-0.0185849741101264,0.0,0.0,0.0,-0.0085090361535549,60.0,-4.135534763336182,-0.0,-7.004936719567922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,9.508556104265152e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0001001296841423,297.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,7.395543798338622e-05,296.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,0.0001001296841423,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,0.0004749720683321,290.6148986816406,294.1499938964844,284.25,283.9892578125,283.8612060546875,284.2499389648437,290.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399302059951651e-09,0.0010131219169124,-0.0184366833418607,0.0,0.0,0.0,-0.0084809679538011,60.0,-4.131447792053223,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,9.508556104265152e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0001001296841423,297.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,7.395543798338622e-05,296.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,0.0001001296841423,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,0.0004749720683321,290.6148986816406,294.1499938964844,284.25,283.9892578125,283.8612060546875,284.2499389648437,290.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131292510777,7.399302059951651e-09,0.0010131219169124,-0.0184366833418607,0.0,0.0,0.0,-0.0084809679538011,60.0,-4.131447792053223,-0.0,-6.99824553862527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,9.503961337031797e-05,297.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.0001000812917482,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,7.391969847958535e-05,296.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.0001000812917482,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0004747425555251,290.6112976074219,294.1499938964844,284.25,283.9764709472656,283.8680419921875,284.2499389648437,290.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342046526304102e-09,0.0010126322740688,-0.0182867217808961,0.0,0.0,0.0,-0.0084525840356946,60.0,-4.127340793609619,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,9.503961337031797e-05,297.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.0001000812917482,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,7.391969847958535e-05,296.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.0001000812917482,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0004747425555251,290.6112976074219,294.1499938964844,284.25,283.9764709472656,283.8680419921875,284.2499389648437,290.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126396082341,7.342046526304102e-09,0.0010126322740688,-0.0182867217808961,0.0,0.0,0.0,-0.0084525840356946,60.0,-4.127340793609619,-0.0,-6.991482592866306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,9.501646854914723e-05,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0001000569245661,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,7.390169776044786e-05,296.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.0001000569245661,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0004746269260067,290.6094970703125,294.1499938964844,284.25,283.9703063964844,283.87139892578125,284.2499389648437,290.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123929241672,7.313208705284069e-09,0.0010123857064172,-0.0182111896574497,0.0,0.0,0.0,-0.0084382873028516,60.0,-4.125280380249023,-0.0,-6.988077672076545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,9.499328007223085e-05,297.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.0001000324991764,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,7.38836606615223e-05,296.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0001000324991764,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0004745110927615,290.6076965332031,294.1499938964844,284.25,283.9642944335937,283.8747253417969,284.2499694824219,290.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.284310932220705e-09,0.001012138556689,-0.0181355010718107,0.0,0.0,0.0,-0.0084239616990089,60.0,-4.123218536376953,-0.0,-6.984666356402158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,9.494681580690668e-05,297.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,9.998356836149468e-05,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,7.384752098005265e-05,296.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,9.998356836149468e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0004742789897136,290.6040954589844,294.1499938964844,284.25,283.95281982421875,283.8813171386719,284.2499694824219,290.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226415021932553e-09,0.0010116435587406,-0.0179838612675666,0.0,0.0,0.0,-0.0083952601999044,60.0,-4.11909294128418,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,9.494681580690668e-05,297.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,9.998356836149468e-05,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,7.384752098005265e-05,296.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,9.998356836149468e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0004742789897136,290.6040954589844,294.1499938964844,284.25,283.95281982421875,283.8813171386719,284.2499694824219,290.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116507764905,7.226415021932553e-09,0.0010116435587406,-0.0179838612675666,0.0,0.0,0.0,-0.0083952601999044,60.0,-4.11909294128418,-0.0,-6.977834487997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.49003515415825e-05,297.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,9.993464482249692e-05,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,7.381138857454062e-05,296.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,9.993464482249692e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0004740469157695,290.6005249023437,294.1499938964844,284.25,283.94207763671875,283.8877868652344,284.2499694824219,290.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528437517807e-09,0.0010111485607922,-0.0178322419524192,0.0,0.0,0.0,-0.0083665633574128,60.0,-4.114970684051514,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.49003515415825e-05,297.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6682434082031,0.0,0.0,9.993464482249692e-05,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,7.381138857454062e-05,296.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,9.993464482249692e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0004740469157695,290.6005249023437,294.1499938964844,284.25,283.94207763671875,283.8877868652344,284.2499694824219,290.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.168528437517807e-09,0.0010111485607922,-0.0178322419524192,0.0,0.0,0.0,-0.0083665633574128,60.0,-4.114970684051514,-0.0,-6.971006882849906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,9.485412010690196e-05,297.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,9.988596139010042e-05,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649475097656,0.0,0.0,7.377543079201132e-05,296.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,9.988596139010042e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0004738159768749,290.596923828125,294.1499938964844,284.25,283.9322204589844,283.8941345214844,284.2499694824219,290.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.110921185216057e-09,0.0010106560075655,-0.0176813546568155,0.0,0.0,0.0,-0.0083380052819848,60.0,-4.110859394073486,-0.0,-6.964215515381511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,9.485412010690196e-05,297.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,9.988596139010042e-05,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649475097656,0.0,0.0,7.377543079201132e-05,296.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,9.988596139010042e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0004738159768749,290.596923828125,294.1499938964844,284.25,283.9322204589844,283.8941345214844,284.2499694824219,290.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106631089001,7.110921185216057e-09,0.0010106560075655,-0.0176813546568155,0.0,0.0,0.0,-0.0083380052819848,60.0,-4.110859394073486,-0.0,-6.964215515381511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,9.480834705755116e-05,297.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,9.983776544686408e-05,297.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,7.373982953140512e-05,296.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.983775817090644e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0004735873371828,290.5933532714844,294.1499938964844,284.25,283.9233093261719,283.900390625,284.2499694824219,290.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.0538894725302725e-09,0.0010101683437824,-0.0175319742411375,0.0,0.0,0.0,-0.0083097321912646,60.0,-4.106768608093262,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,9.480834705755116e-05,297.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,9.983776544686408e-05,297.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,7.373982953140512e-05,296.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.983775817090644e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0004735873371828,290.5933532714844,294.1499938964844,284.25,283.9233093261719,283.900390625,284.2499694824219,290.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010175445117,7.0538894725302725e-09,0.0010101683437824,-0.0175319742411375,0.0,0.0,0.0,-0.0083097321912646,60.0,-4.106768608093262,-0.0,-6.957495912729429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,9.478571882937104e-05,297.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,9.981392940972e-05,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,7.372222898993641e-05,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,9.981392940972e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0004734742979053,290.5915832519531,294.1499938964844,284.25,283.9192199707031,283.9034729003906,284.2499694824219,290.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099343489855,7.025691139972423e-09,0.0010099272476509,-0.017458114773035,0.0,0.0,0.0,-0.0082957539707422,60.0,-4.104735374450684,-0.0,-6.954174125439749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,9.476342529524118e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,9.979045717045663e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,7.370489038294181e-05,296.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,9.979045717045663e-05,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.00047336294665,290.5897827148437,294.1499938964844,284.25,283.9154052734375,283.9065246582031,284.25,290.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009696861729,6.99791735669919e-09,0.0010096898768097,-0.0173853654414415,0.0,0.0,0.0,-0.0082819852977991,60.0,-4.10271692276001,-0.0,-6.950903497227048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.471938392380252e-05,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.974407294066624e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,7.367063517449424e-05,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,9.974407294066624e-05,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,0.0004731429216917,290.5862121582031,294.1499938964844,284.25,283.9085998535156,283.9125671386719,284.25,290.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.94303503578908e-09,0.0010092203738167,-0.0172416139394044,0.0,0.0,0.0,-0.0082547767087817,60.0,-4.098701000213623,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.471938392380252e-05,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,9.974407294066624e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,7.367063517449424e-05,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,9.974407294066624e-05,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,0.0004731429216917,290.5862121582031,294.1499938964844,284.25,283.9085998535156,283.9125671386719,284.25,290.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227358736,6.94303503578908e-09,0.0010092203738167,-0.0172416139394044,0.0,0.0,0.0,-0.0082547767087817,60.0,-4.098701000213623,-0.0,-6.944443242673516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.050000000745058,9.467782365391032e-05,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.050000000745058,9.970031533157452e-05,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.050000000745058,7.363830809481442e-05,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.050000000745058,9.970030805561692e-05,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.050000000745058,0.0004729353240691,290.5826416015625,291.1499938964844,284.25,283.9029846191406,283.9184875488281,284.25,290.1600952148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087845148518,6.891253789831353e-09,0.0010087776463478,-0.0171059817075729,0.0,0.0,0.0,-0.0082291066646575,60.0,-4.094785690307617,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.050000000745058,9.467782365391032e-05,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.050000000745058,9.970031533157452e-05,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.050000000745058,7.363830809481442e-05,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.050000000745058,9.970030805561692e-05,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.050000000745058,0.0004729353240691,290.5826416015625,291.1499938964844,284.25,283.9029846191406,283.9184875488281,284.25,290.1600952148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087845148518,6.891253789831353e-09,0.0010087776463478,-0.0171059817075729,0.0,0.0,0.0,-0.0082291066646575,60.0,-4.094785690307617,-0.0,-6.938350338714373e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.6335781216621399,0.050000000745058,0.0408331900835037,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.6335781216621399,0.050000000745058,0.0429993160068988,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.6335781216621399,0.050000000745058,0.0317591466009616,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.6335781216621399,0.050000000745058,0.0429993160068988,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3203430175781,0.6335781216621399,0.050000000745058,0.2039702385663986,290.2637023925781,291.1499938964844,284.25,283.9006042480469,292.6025085449219,294.6185913085937,290.1800842285156,1.0,0.1096704378724098,0.0105063924565911,0.0105063924565911,1.0,1.0,-0.4299122393131256,7.388363201243919e-07,0.4299114942550659,-0.1146355271339416,0.0,0.0,0.0,10.337608337402344,60.0,406.6480407714844,-0.0,12.274951934814451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.360107421875,0.6325495839118958,0.050000000745058,0.0452238135039806,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.360107421875,0.6325495839118958,0.050000000745058,0.0476228520274162,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.360107421875,0.6325495839118958,0.050000000745058,0.0351740755140781,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.360107421875,0.6325495839118958,0.050000000745058,0.0476228520274162,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.360107421875,0.6325495839118958,0.050000000745058,0.2259023189544677,290.3824462890625,291.1499938964844,284.25,283.89849853515625,293.72003173828125,297.1508483886719,290.6091003417969,1.0,0.121086873114109,0.0210127849131822,0.0210127849131822,1.0,1.0,-0.4818759560585022,2.834342240021215e-06,0.4818731248378753,-0.1309775859117508,0.0,0.0,0.0,12.50450611114502,60.0,893.1990356445312,-0.0,16.67513656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5718472599983215,0.050000000745058,0.0456756129860878,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5718472599983215,0.050000000745058,0.0480986200273036,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5718472599983215,0.050000000745058,0.0355254746973514,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5718472599983215,0.050000000745058,0.0480986200273036,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5718472599983215,0.050000000745058,0.2281591445207595,291.1642150878906,291.1499938964844,284.25,283.8949279785156,293.7274780273437,297.24041748046875,291.30859375,1.0,0.1405976414680481,0.0420255698263645,0.0420255698263645,1.0,1.0,-0.486683189868927,2.554748789407313e-05,0.4866576492786407,-0.1316787898540496,0.0,0.0,0.0,20.0136775970459,60.0,881.346435546875,-0.0,23.18681907653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5718472599983215,0.050000000745058,0.0456756129860878,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5718472599983215,0.050000000745058,0.0480986200273036,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5718472599983215,0.050000000745058,0.0355254746973514,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5718472599983215,0.050000000745058,0.0480986200273036,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5718472599983215,0.050000000745058,0.2281591445207595,291.1642150878906,291.1499938964844,284.25,283.8949279785156,293.7274780273437,297.24041748046875,291.30859375,1.0,0.1405976414680481,0.0420255698263645,0.0420255698263645,1.0,1.0,-0.486683189868927,2.554748789407313e-05,0.4866576492786407,-0.1316787898540496,0.0,0.0,0.0,20.0136775970459,60.0,881.346435546875,-0.0,23.18681907653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5499510169029236,0.050000000745058,0.0458128862082958,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5499510169029236,0.050000000745058,0.0482431761920452,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5499510169029236,0.050000000745058,0.0356322452425956,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5499510169029236,0.050000000745058,0.0482431761920452,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5499510169029236,0.050000000745058,0.2288448512554168,291.43316650390625,291.1499938964844,284.25,283.8934631347656,293.7251892089844,297.22711181640625,291.55743408203125,1.0,0.1490048766136169,0.052531961351633,0.052531961351633,1.0,1.0,-0.4881459474563598,6.817354005761445e-05,0.4880777895450592,-0.1317504942417144,0.0,0.0,0.0,23.68034172058105,60.0,800.4016723632812,-0.0,26.34043502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64849853515625,0.5330270528793335,0.050000000745058,0.0459442250430583,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64849853515625,0.5330270528793335,0.050000000745058,0.0483814813196659,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.64849853515625,0.5330270528793335,0.050000000745058,0.0357343964278698,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64849853515625,0.5330270528793335,0.050000000745058,0.0483814813196659,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.64849853515625,0.5330270528793335,0.050000000745058,0.2295009195804596,291.6715393066406,291.1499938964844,284.25,283.8922119140625,293.7227783203125,297.2168273925781,291.7850646972656,1.0,0.1565718948841095,0.2420255690813064,0.2420255690813064,0.9973303079605104,1.0,-0.4895439445972442,0.030893076211214,0.4586508572101593,-0.1011564061045646,0.0,0.0,0.0,27.198917388916016,60.0,721.2804565429688,-0.0,29.373455047607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688781738281,0.5099577903747559,0.050000000745058,0.0461841374635696,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688781738281,0.5099577903747559,0.050000000745058,0.0486341193318367,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688781738281,0.5099577903747559,0.050000000745058,0.0359209962189197,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688781738281,0.5099577903747559,0.050000000745058,0.0486341193318367,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688781738281,0.5099577903747559,0.050000000745058,0.2306993305683136,292.08746337890625,291.1499938964844,284.25,283.89031982421875,292.76031494140625,297.203857421875,292.167236328125,1.0,0.1693940460681915,0.621012806892395,0.621012806892395,0.9919909238815308,1.0,-0.4921022355556488,0.1818901747465133,0.3102120757102966,0.0490641109645366,0.0,0.0,0.0,33.63922500610352,60.0,446.8034973144531,-0.0,34.93943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688781738281,0.5099577903747559,0.050000000745058,0.0461841374635696,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688781738281,0.5099577903747559,0.050000000745058,0.0486341193318367,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688781738281,0.5099577903747559,0.050000000745058,0.0359209962189197,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688781738281,0.5099577903747559,0.050000000745058,0.0486341193318367,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0688781738281,0.5099577903747559,0.050000000745058,0.2306993305683136,292.08746337890625,291.1499938964844,284.25,283.89031982421875,292.76031494140625,297.203857421875,292.167236328125,1.0,0.1693940460681915,0.621012806892395,0.621012806892395,0.9919909238815308,1.0,-0.4921022355556488,0.1818901747465133,0.3102120757102966,0.0490641109645366,0.0,0.0,0.0,33.63922500610352,60.0,446.8034973144531,-0.0,34.93943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4957765936851501,0.050000000745058,0.0463878624141216,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4957765936851501,0.050000000745058,0.0488486513495445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4957765936851501,0.050000000745058,0.0360794477164745,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4957765936851501,0.050000000745058,0.0488486513495445,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4957765936851501,0.050000000745058,0.231716975569725,292.1182556152344,291.1499938964844,284.25,283.8891296386719,291.6893310546875,297.1968688964844,292.0815124511719,1.0,0.1795489341020584,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078517675399,0.2830651700496673,0.0783253908157348,0.0,0.0,0.0,39.096961975097656,60.0,-70.11073303222656,-0.0,39.73297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4957765936851501,0.050000000745058,0.0463878624141216,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4957765936851501,0.050000000745058,0.0488486513495445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4957765936851501,0.050000000745058,0.0360794477164745,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4957765936851501,0.050000000745058,0.0488486513495445,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12451171875,0.4957765936851501,0.050000000745058,0.231716975569725,292.1182556152344,291.1499938964844,284.25,283.8891296386719,291.6893310546875,297.1968688964844,292.0815124511719,1.0,0.1795489341020584,1.0,1.0,0.9866514801979064,1.0,-0.4942730367183685,0.2112078517675399,0.2830651700496673,0.0783253908157348,0.0,0.0,0.0,39.096961975097656,60.0,-70.11073303222656,-0.0,39.73297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229187011719,0.4860821664333343,0.050000000745058,0.0465562976896762,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229187011719,0.4860821664333343,0.050000000745058,0.0490260235965251,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229187011719,0.4860821664333343,0.050000000745058,0.0362104550004005,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229187011719,0.4860821664333343,0.050000000745058,0.0490260235965251,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229187011719,0.4860821664333343,0.050000000745058,0.2325583547353744,292.019775390625,291.1499938964844,284.25,283.8886108398437,291.65362548828125,297.1909484863281,292.00665283203125,1.0,0.1875081360340118,1.0,1.0,0.9491026997566224,1.0,-0.4960679411888122,0.2125538438558578,0.2835140824317932,0.0798850804567337,0.0,0.0,0.0,43.60797882080078,48.0,-121.08572387695312,-0.0,43.73337173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229187011719,0.4860821664333343,0.050000000745058,0.0465562976896762,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229187011719,0.4860821664333343,0.050000000745058,0.0490260235965251,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229187011719,0.4860821664333343,0.050000000745058,0.0362104550004005,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229187011719,0.4860821664333343,0.050000000745058,0.0490260235965251,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229187011719,0.4860821664333343,0.050000000745058,0.2325583547353744,292.019775390625,291.1499938964844,284.25,283.8886108398437,291.65362548828125,297.1909484863281,292.00665283203125,1.0,0.1875081360340118,1.0,1.0,0.9491026997566224,1.0,-0.4960679411888122,0.2125538438558578,0.2835140824317932,0.0798850804567337,0.0,0.0,0.0,43.60797882080078,48.0,-121.08572387695312,-0.0,43.73337173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9720153808594,0.4838069975376129,0.050000000745058,0.0465981662273407,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9720153808594,0.4838069975376129,0.050000000745058,0.0490701124072074,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9720153808594,0.4838069975376129,0.050000000745058,0.0362430177628994,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9720153808594,0.4838069975376129,0.050000000745058,0.0490701124072074,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9720153808594,0.4838069975376129,0.050000000745058,0.2327674925327301,291.9696044921875,291.1499938964844,284.25,283.8887023925781,291.6340637207031,297.18585205078125,291.956787109375,1.0,0.1889545321464538,1.0,1.0,0.911553919315338,1.0,-0.4965144097805023,0.2134064584970474,0.2831079363822937,0.0813554897904396,0.0,0.0,0.0,44.735084533691406,36.0,-115.19593048095705,-0.0,44.737117767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
