time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9720153808594,0.4838069975376129,0.050000000745058,0.0465981662273407,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9720153808594,0.4838069975376129,0.050000000745058,0.0490701124072074,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9720153808594,0.4838069975376129,0.050000000745058,0.0362430177628994,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9720153808594,0.4838069975376129,0.050000000745058,0.0490701124072074,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9720153808594,0.4838069975376129,0.050000000745058,0.2327674925327301,291.9696044921875,291.1499938964844,284.25,283.8887023925781,291.6340637207031,297.18585205078125,291.956787109375,1.0,0.1889545321464538,1.0,1.0,0.911553919315338,1.0,-0.4965144097805023,0.2134064584970474,0.2831079363822937,0.0813554897904396,0.0,0.0,0.0,44.735084533691406,36.0,-115.19593048095705,-0.0,44.737117767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9456787109375,0.4850459992885589,0.050000000745058,0.0465753003954887,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9456787109375,0.4850459992885589,0.050000000745058,0.0490460321307182,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9456787109375,0.4850459992885589,0.050000000745058,0.0362252332270145,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9456787109375,0.4850459992885589,0.050000000745058,0.0490460321307182,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9456787109375,0.4850459992885589,0.050000000745058,0.232653260231018,291.943115234375,291.1499938964844,284.25,283.8889465332031,291.6220092773437,297.18365478515625,291.9294738769531,1.0,0.1877487897872924,1.0,1.0,0.892779529094696,1.0,-0.4962708652019501,0.213732361793518,0.2825384736061096,0.082128956913948,0.0,0.0,0.0,44.12754821777344,36.0,-110.3119888305664,-0.0,44.19561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.91796875,0.4875672161579132,0.050000000745058,0.0465292930603027,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.91796875,0.4875672161579132,0.050000000745058,0.0489975847303867,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91796875,0.4875672161579132,0.050000000745058,0.0361894518136978,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91796875,0.4875672161579132,0.050000000745058,0.0489975847303867,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.91796875,0.4875672161579132,0.050000000745058,0.2324234545230865,291.915283203125,291.1499938964844,284.25,283.88934326171875,291.6089782714844,297.1816101074219,291.90118408203125,1.0,0.1854654103517532,1.0,1.0,0.8755786418914795,1.0,-0.4957807958126068,0.2139815986156463,0.2817991971969604,0.0829013288021087,0.0,0.0,0.0,42.90142059326172,25.0,-105.1957550048828,-0.0,43.10444641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.4957511126995086,0.050000000745058,0.0463882610201835,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.4957511126995086,0.050000000745058,0.0488490723073482,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.4957511126995086,0.050000000745058,0.0360797569155693,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.4957511126995086,0.050000000745058,0.0488490723073482,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.4957511126995086,0.050000000745058,0.2317189574241638,291.8580322265625,291.1499938964844,284.25,283.8904113769531,291.577392578125,297.17803955078125,291.8436889648437,1.0,0.178506314754486,1.0,1.0,0.8411769270896912,1.0,-0.4942783415317535,0.2145051807165146,0.2797731459140777,0.0846379324793815,0.0,0.0,0.0,39.13867950439453,25.0,-95.55389404296876,-0.0,39.76898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.4957511126995086,0.050000000745058,0.0463882610201835,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.4957511126995086,0.050000000745058,0.0488490723073482,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.4957511126995086,0.050000000745058,0.0360797569155693,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.4957511126995086,0.050000000745058,0.0488490723073482,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86083984375,0.4957511126995086,0.050000000745058,0.2317189574241638,291.8580322265625,291.1499938964844,284.25,283.8904113769531,291.577392578125,297.17803955078125,291.8436889648437,1.0,0.178506314754486,1.0,1.0,0.8411769270896912,1.0,-0.4942783415317535,0.2145051807165146,0.2797731459140777,0.0846379324793815,0.0,0.0,0.0,39.13867950439453,25.0,-95.55389404296876,-0.0,39.76898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031412839889526,0.050000000745058,0.0462754815816879,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031412839889526,0.050000000745058,0.0487303100526332,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031412839889526,0.050000000745058,0.0359920412302017,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031412839889526,0.050000000745058,0.0487303100526332,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031412839889526,0.050000000745058,0.2311556190252304,291.80035400390625,291.1499938964844,284.25,283.89190673828125,291.5344543457031,297.1749572753906,291.785888671875,1.0,0.1731206327676773,1.0,1.0,0.8067752122879028,1.0,-0.4930761456489563,0.2156155556440353,0.2774606049060821,0.0869128331542015,0.0,0.0,0.0,36.1318359375,25.0,-88.98152923583984,-0.0,37.117706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031412839889526,0.050000000745058,0.0462754815816879,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031412839889526,0.050000000745058,0.0487303100526332,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031412839889526,0.050000000745058,0.0359920412302017,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031412839889526,0.050000000745058,0.0487303100526332,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031412839889526,0.050000000745058,0.2311556190252304,291.80035400390625,291.1499938964844,284.25,283.89190673828125,291.5344543457031,297.1749572753906,291.785888671875,1.0,0.1731206327676773,1.0,1.0,0.8067752122879028,1.0,-0.4930761456489563,0.2156155556440353,0.2774606049060821,0.0869128331542015,0.0,0.0,0.0,36.1318359375,25.0,-88.98152923583984,-0.0,37.117706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450256347656,0.5094742774963379,0.050000000745058,0.0461902171373367,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450256347656,0.5094742774963379,0.050000000745058,0.0486405231058597,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450256347656,0.5094742774963379,0.050000000745058,0.0359257236123085,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450256347656,0.5094742774963379,0.050000000745058,0.0486405231058597,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450256347656,0.5094742774963379,0.050000000745058,0.2307296991348266,291.7421875,291.1499938964844,284.25,283.89373779296875,291.4858093261719,297.1722717285156,291.7276611328125,1.0,0.1688173860311508,1.0,1.0,0.7779247760772705,1.0,-0.4921677112579345,0.2170296609401703,0.2751380503177643,0.0894460529088974,0.0,0.0,0.0,33.86104965209961,25.0,-85.05660247802734,-0.0,35.12374496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450256347656,0.5094742774963379,0.050000000745058,0.0461902171373367,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450256347656,0.5094742774963379,0.050000000745058,0.0486405231058597,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450256347656,0.5094742774963379,0.050000000745058,0.0359257236123085,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450256347656,0.5094742774963379,0.050000000745058,0.0486405231058597,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450256347656,0.5094742774963379,0.050000000745058,0.2307296991348266,291.7421875,291.1499938964844,284.25,283.89373779296875,291.4858093261719,297.1722717285156,291.7276611328125,1.0,0.1688173860311508,1.0,1.0,0.7779247760772705,1.0,-0.4921677112579345,0.2170296609401703,0.2751380503177643,0.0894460529088974,0.0,0.0,0.0,33.86104965209961,25.0,-85.05660247802734,-0.0,35.12374496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.5149880051612854,0.050000000745058,0.0461236238479614,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.5149880051612854,0.050000000745058,0.0485703982412815,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.5149880051612854,0.050000000745058,0.0358739309012889,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.5149880051612854,0.050000000745058,0.0485703982412815,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.5149880051612854,0.050000000745058,0.2303970605134964,291.6837158203125,291.1499938964844,284.25,283.89581298828125,291.424072265625,297.1697998046875,291.6688537597656,1.0,0.1653764396905899,1.0,1.0,0.7490742802619934,1.0,-0.4914580881595611,0.2190845012664795,0.2723735868930816,0.0925922095775604,0.0,0.0,0.0,32.08995819091797,25.0,-84.4410171508789,-0.0,33.573585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.5149880051612854,0.050000000745058,0.0461236238479614,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.5149880051612854,0.050000000745058,0.0485703982412815,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.5149880051612854,0.050000000745058,0.0358739309012889,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.5149880051612854,0.050000000745058,0.0485703982412815,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.68658447265625,0.5149880051612854,0.050000000745058,0.2303970605134964,291.6837158203125,291.1499938964844,284.25,283.89581298828125,291.424072265625,297.1697998046875,291.6688537597656,1.0,0.1653764396905899,1.0,1.0,0.7490742802619934,1.0,-0.4914580881595611,0.2190845012664795,0.2723735868930816,0.0925922095775604,0.0,0.0,0.0,32.08995819091797,25.0,-84.4410171508789,-0.0,33.573585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6566467285156,0.5174489617347717,0.050000000745058,0.0460959374904632,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6566467285156,0.5174489617347717,0.050000000745058,0.0485412441194057,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6566467285156,0.5174489617347717,0.050000000745058,0.0358523949980735,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6566467285156,0.5174489617347717,0.050000000745058,0.0485412441194057,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6566467285156,0.5174489617347717,0.050000000745058,0.2302587628364563,291.6536865234375,291.1499938964844,284.25,283.8969421386719,291.3865051269531,297.16864013671875,291.63836669921875,1.0,0.1639246344566345,1.0,1.0,0.7346490621566772,1.0,-0.4911631643772125,0.2204002290964126,0.2707629203796386,0.0944452509284019,0.0,0.0,0.0,31.354530334472656,25.0,-85.99933624267578,-0.0,32.93121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5197386145591736,0.050000000745058,0.0460712052881717,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5197386145591736,0.050000000745058,0.0485151968896389,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5197386145591736,0.050000000745058,0.0358331613242626,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5197386145591736,0.050000000745058,0.0485151968896389,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.625732421875,0.5197386145591736,0.050000000745058,0.2301352173089981,291.6226806640625,291.1499938964844,284.25,283.8981018066406,291.3510131835937,297.1675109863281,291.6068420410156,1.0,0.1626166850328445,1.0,1.0,0.7233158349990845,1.0,-0.4908996224403381,0.2215571850538253,0.2693424224853515,0.0961369425058364,0.0,0.0,0.0,30.69809532165528,25.0,-87.78197479248047,-0.0,32.358455657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5238065123558044,0.050000000745058,0.0460295043885707,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5238065123558044,0.050000000745058,0.0484712868928909,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5238065123558044,0.050000000745058,0.0358007252216339,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5238065123558044,0.050000000745058,0.0484712868928909,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5238065123558044,0.050000000745058,0.2299269139766693,291.55865478515625,291.1499938964844,284.25,283.9005126953125,291.27423095703125,297.1652526855469,291.542236328125,1.0,0.1603887528181076,1.0,1.0,0.7006492614746094,1.0,-0.49045529961586,0.2242972254753112,0.2661580443382263,0.0999343916773796,0.0,0.0,0.0,29.593063354492188,25.0,-91.23527526855467,-0.0,31.395694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5238065123558044,0.050000000745058,0.0460295043885707,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5238065123558044,0.050000000745058,0.0484712868928909,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5238065123558044,0.050000000745058,0.0358007252216339,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5238065123558044,0.050000000745058,0.0484712868928909,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5617980957031,0.5238065123558044,0.050000000745058,0.2299269139766693,291.55865478515625,291.1499938964844,284.25,283.9005126953125,291.27423095703125,297.1652526855469,291.542236328125,1.0,0.1603887528181076,1.0,1.0,0.7006492614746094,1.0,-0.49045529961586,0.2242972254753112,0.2661580443382263,0.0999343916773796,0.0,0.0,0.0,29.593063354492188,25.0,-91.23527526855467,-0.0,31.395694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.5272590517997742,0.050000000745058,0.0459961630403995,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.5272590517997742,0.050000000745058,0.0484361723065376,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.5272590517997742,0.050000000745058,0.0357747934758663,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.5272590517997742,0.050000000745058,0.0484361723065376,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.5272590517997742,0.050000000745058,0.2297603487968444,291.4909362792969,291.1499938964844,284.25,283.9029846191406,291.1796875,297.1629638671875,291.4730529785156,1.0,0.1585875153541565,1.0,1.0,0.6779826879501343,1.0,-0.4901000261306762,0.2277583628892898,0.2623416781425476,0.1044367253780365,0.0,0.0,0.0,28.71169853210449,25.0,-98.45406341552734,-0.0,30.62914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.5272590517997742,0.050000000745058,0.0459961630403995,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.5272590517997742,0.050000000745058,0.0484361723065376,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.5272590517997742,0.050000000745058,0.0357747934758663,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.5272590517997742,0.050000000745058,0.0484361723065376,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.5272590517997742,0.050000000745058,0.2297603487968444,291.4909362792969,291.1499938964844,284.25,283.9029846191406,291.1796875,297.1629638671875,291.4730529785156,1.0,0.1585875153541565,1.0,1.0,0.6779826879501343,1.0,-0.4901000261306762,0.2277583628892898,0.2623416781425476,0.1044367253780365,0.0,0.0,0.0,28.71169853210449,25.0,-98.45406341552734,-0.0,30.62914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.045969370752573,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0484079606831073,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0357539542019367,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0484079606831073,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.2296265214681625,291.4175720214844,291.1499938964844,284.25,283.90545654296875,291.0959167480469,297.16046142578125,291.3987731933594,1.0,0.1571278423070907,1.0,1.0,0.6618381142616272,1.0,-0.4898146092891693,0.2306617349386215,0.2591528594493866,0.1083696261048317,0.0,0.0,0.0,28.0054931640625,25.0,-103.8095932006836,-0.0,30.015668869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.045969370752573,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0484079606831073,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0357539542019367,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.0484079606831073,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4212341308594,0.5301701426506042,0.050000000745058,0.2296265214681625,291.4175720214844,291.1499938964844,284.25,283.90545654296875,291.0959167480469,297.16046142578125,291.3987731933594,1.0,0.1571278423070907,1.0,1.0,0.6618381142616272,1.0,-0.4898146092891693,0.2306617349386215,0.2591528594493866,0.1083696261048317,0.0,0.0,0.0,28.0054931640625,25.0,-103.8095932006836,-0.0,30.015668869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0459477715194225,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0483852177858352,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0357371568679809,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0483852177858352,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.229518637061119,291.3420715332031,291.1499938964844,284.25,283.90789794921875,291.004638671875,297.15771484375,291.3226623535156,1.0,0.1559446901082992,1.0,1.0,0.6456935405731201,1.0,-0.4895845055580139,0.2340233027935028,0.2555612027645111,0.1127409264445304,0.0,0.0,0.0,27.43819046020508,25.0,-108.06617736816406,-0.0,29.52345466613769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0459477715194225,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0483852177858352,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0357371568679809,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.0483852177858352,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.5326101779937744,0.050000000745058,0.229518637061119,291.3420715332031,291.1499938964844,284.25,283.90789794921875,291.004638671875,297.15771484375,291.3226623535156,1.0,0.1559446901082992,1.0,1.0,0.6456935405731201,1.0,-0.4895845055580139,0.2340233027935028,0.2555612027645111,0.1127409264445304,0.0,0.0,0.0,27.43819046020508,25.0,-108.06617736816406,-0.0,29.52345466613769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5336735248565674,0.050000000745058,0.0459385924041271,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5336735248565674,0.050000000745058,0.0483755469322204,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5336735248565674,0.050000000745058,0.0357300154864788,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5336735248565674,0.050000000745058,0.0483755469322204,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5336735248565674,0.050000000745058,0.2294727712869644,291.30291748046875,291.1499938964844,284.25,283.9090576171875,290.9537658691406,297.1562805175781,291.2828369140625,1.0,0.1554404348134994,1.0,1.0,0.6376212239265442,1.0,-0.4894866943359375,0.2359078377485275,0.2535788416862488,0.115121491253376,0.0,0.0,0.0,27.19777488708496,25.0,-111.35833740234376,-0.0,29.315040588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.5346470475196838,0.050000000745058,0.045930303633213,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.5346470475196838,0.050000000745058,0.0483668223023414,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.5346470475196838,0.050000000745058,0.0357235670089721,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.5346470475196838,0.050000000745058,0.0483668223023414,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.5346470475196838,0.050000000745058,0.2294313758611679,291.2625427246094,291.1499938964844,284.25,283.91015625,290.9179382324219,297.15478515625,291.2420349121094,1.0,0.154984176158905,1.0,1.0,0.6332083940505981,1.0,-0.4893983900547027,0.2369831949472427,0.2524151802062988,0.1166906654834747,0.0,0.0,0.0,26.981107711791992,25.0,-112.62777709960938,-0.0,29.12717628479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5363444089889526,0.050000000745058,0.0459161102771759,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5363444089889526,0.050000000745058,0.048351876437664,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5363444089889526,0.050000000745058,0.0357125326991081,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5363444089889526,0.050000000745058,0.048351876437664,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1836853027344,291.1499938964844,284.25,283.9122619628906,290.8576965332031,297.1516418457031,291.1646728515625,1.0,0.1542023718357086,1.0,1.0,0.624382734298706,1.0,-0.48924720287323,0.2391586303710937,0.2500885725021362,0.1198322549462318,0.0,0.0,0.0,26.61143493652344,25.0,-107.81226348876952,-0.0,28.80680656433105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5363444089889526,0.050000000745058,0.0459161102771759,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5363444089889526,0.050000000745058,0.048351876437664,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5363444089889526,0.050000000745058,0.0357125326991081,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5363444089889526,0.050000000745058,0.048351876437664,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5363444089889526,0.050000000745058,0.2293604910373687,291.1836853027344,291.1499938964844,284.25,283.9122619628906,290.8576965332031,297.1516418457031,291.1646728515625,1.0,0.1542023718357086,1.0,1.0,0.624382734298706,1.0,-0.48924720287323,0.2391586303710937,0.2500885725021362,0.1198322549462318,0.0,0.0,0.0,26.61143493652344,25.0,-107.81226348876952,-0.0,28.80680656433105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5377557873725891,0.050000000745058,0.04590455442667,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5377557873725891,0.050000000745058,0.0483397059142589,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5377557873725891,0.050000000745058,0.0357035435736179,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5377557873725891,0.050000000745058,0.0483397059142589,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5377557873725891,0.050000000745058,0.2293027490377426,291.1091003417969,291.1499938964844,284.25,283.9140625,290.7922668457031,297.1483764648437,291.0905456542969,1.0,0.1535659581422805,1.0,1.0,0.6155570149421692,1.0,-0.4891240894794464,0.2415386438369751,0.2475854605436325,0.1231442913413047,0.0,0.0,0.0,26.31194496154785,25.0,-104.0015869140625,-0.0,28.54744529724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5377557873725891,0.050000000745058,0.04590455442667,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5377557873725891,0.050000000745058,0.0483397059142589,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5377557873725891,0.050000000745058,0.0357035435736179,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5377557873725891,0.050000000745058,0.0483397059142589,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5377557873725891,0.050000000745058,0.2293027490377426,291.1091003417969,291.1499938964844,284.25,283.9140625,290.7922668457031,297.1483764648437,291.0905456542969,1.0,0.1535659581422805,1.0,1.0,0.6155570149421692,1.0,-0.4891240894794464,0.2415386438369751,0.2475854605436325,0.1231442913413047,0.0,0.0,0.0,26.31194496154785,25.0,-104.0015869140625,-0.0,28.54744529724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5389266014099121,0.050000000745058,0.0458951257169246,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5389266014099121,0.050000000745058,0.0483297780156135,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5389266014099121,0.050000000745058,0.0356962084770202,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5389266014099121,0.050000000745058,0.0483297780156135,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5389266014099121,0.050000000745058,0.22925566136837,291.0381774902344,291.1499938964844,284.25,283.9155578613281,290.7763061523437,297.14508056640625,291.0220642089844,1.0,0.153046429157257,1.0,1.0,0.6141809225082397,1.0,-0.4890236854553222,0.2417595088481903,0.2472641915082931,0.1242676079273223,0.0,0.0,0.0,26.068819046020508,25.0,-91.2166748046875,-0.0,28.33668327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5389266014099121,0.050000000745058,0.0458951257169246,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5389266014099121,0.050000000745058,0.0483297780156135,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5389266014099121,0.050000000745058,0.0356962084770202,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5389266014099121,0.050000000745058,0.0483297780156135,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.5389266014099121,0.050000000745058,0.22925566136837,291.0381774902344,291.1499938964844,284.25,283.9155578613281,290.7763061523437,297.14508056640625,291.0220642089844,1.0,0.153046429157257,1.0,1.0,0.6141809225082397,1.0,-0.4890236854553222,0.2417595088481903,0.2472641915082931,0.1242676079273223,0.0,0.0,0.0,26.068819046020508,25.0,-91.2166748046875,-0.0,28.33668327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.539892852306366,0.050000000745058,0.0458874553442001,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.539892852306366,0.050000000745058,0.0483216978609561,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.539892852306366,0.050000000745058,0.0356902405619621,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.539892852306366,0.050000000745058,0.0483216978609561,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.539892852306366,0.050000000745058,0.2292173355817794,290.98077392578125,291.1499938964844,284.25,283.9166259765625,290.76922607421875,297.14178466796875,290.9679260253906,1.0,0.15262471139431,1.0,1.0,0.6128048300743103,1.0,-0.4889419674873352,0.2419309765100479,0.2470110058784485,0.1252949982881546,0.0,0.0,0.0,25.87215614318848,25.0,-73.99807739257812,-0.0,28.166215896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.539892852306366,0.050000000745058,0.0458874553442001,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.539892852306366,0.050000000745058,0.0483216978609561,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.539892852306366,0.050000000745058,0.0356902405619621,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.539892852306366,0.050000000745058,0.0483216978609561,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833984375,0.539892852306366,0.050000000745058,0.2292173355817794,290.98077392578125,291.1499938964844,284.25,283.9166259765625,290.76922607421875,297.14178466796875,290.9679260253906,1.0,0.15262471139431,1.0,1.0,0.6128048300743103,1.0,-0.4889419674873352,0.2419309765100479,0.2470110058784485,0.1252949982881546,0.0,0.0,0.0,25.87215614318848,25.0,-73.99807739257812,-0.0,28.166215896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.5403117537498474,0.050000000745058,0.0458841547369957,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.5403117537498474,0.050000000745058,0.048318225890398,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.5403117537498474,0.050000000745058,0.0356876775622367,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.5403117537498474,0.050000000745058,0.048318225890398,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.5403117537498474,0.050000000745058,0.229200854897499,290.95623779296875,291.1499938964844,284.25,283.9170227050781,290.76544189453125,297.14019775390625,290.9444885253906,1.0,0.1524440050125122,1.0,1.0,0.6121167540550232,1.0,-0.4889068603515625,0.2420265823602676,0.2468802779912948,0.1257989555597305,0.0,0.0,0.0,25.788068771362305,25.0,-66.65443420410156,-0.0,28.09333610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93603515625,0.5406935214996338,0.050000000745058,0.0458811670541763,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93603515625,0.5406935214996338,0.050000000745058,0.0483150780200958,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93603515625,0.5406935214996338,0.050000000745058,0.0356853529810905,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93603515625,0.5406935214996338,0.050000000745058,0.0483150780200958,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.93603515625,0.5406935214996338,0.050000000745058,0.2291859239339828,290.9338684082031,291.1499938964844,284.25,283.9172668457031,290.7792663574219,297.138671875,290.9235534667969,1.0,0.1522798240184784,1.0,1.0,0.6143786311149597,1.0,-0.48887500166893,0.2412337809801101,0.247641235589981,0.1254044622182846,0.0,0.0,0.0,25.71194267272949,25.0,-57.43525695800781,-0.0,28.027223587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5413552522659302,0.050000000745058,0.0458760187029838,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5413552522659302,0.050000000745058,0.0483096539974212,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5413552522659302,0.050000000745058,0.0356813482940197,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5413552522659302,0.050000000745058,0.0483096539974212,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5413552522659302,0.050000000745058,0.2291602045297622,290.9015197753906,291.1499938964844,284.25,283.9173583984375,290.821044921875,297.1357727050781,290.8959045410156,1.0,0.1519978493452072,1.0,1.0,0.6189022660255432,1.0,-0.4888201951980591,0.2395786345005035,0.2492415457963943,0.1245000436902046,0.0,0.0,0.0,25.58146476745605,25.0,-33.64021682739258,-0.0,27.913862228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5413552522659302,0.050000000745058,0.0458760187029838,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5413552522659302,0.050000000745058,0.0483096539974212,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5413552522659302,0.050000000745058,0.0356813482940197,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5413552522659302,0.050000000745058,0.0483096539974212,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.5413552522659302,0.050000000745058,0.2291602045297622,290.9015197753906,291.1499938964844,284.25,283.9173583984375,290.821044921875,297.1357727050781,290.8959045410156,1.0,0.1519978493452072,1.0,1.0,0.6189022660255432,1.0,-0.4888201951980591,0.2395786345005035,0.2492415457963943,0.1245000436902046,0.0,0.0,0.0,25.58146476745605,25.0,-33.64021682739258,-0.0,27.913862228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.5419003367424011,0.050000000745058,0.0458718053996562,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.5419003367424011,0.050000000745058,0.048305220901966,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.5419003367424011,0.050000000745058,0.0356780737638473,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.5419003367424011,0.050000000745058,0.048305220901966,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.5419003367424011,0.050000000745058,0.2291391789913177,290.88555908203125,291.1499938964844,284.25,283.9168395996094,290.86114501953125,297.1332092285156,290.8832092285156,1.0,0.1517682075500488,1.0,1.0,0.6234259605407715,1.0,-0.4887753427028656,0.2379931807518005,0.250782161951065,0.1235981583595275,0.0,0.0,0.0,25.475452423095703,25.0,-13.746180534362791,-0.0,27.821712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
