time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.5419003367424011,0.050000000745058,0.0458718053996562,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.5419003367424011,0.050000000745058,0.048305220901966,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.5419003367424011,0.050000000745058,0.0356780737638473,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.5419003367424011,0.050000000745058,0.048305220901966,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.5419003367424011,0.050000000745058,0.2291391789913177,290.88555908203125,291.1499938964844,284.25,283.9168395996094,290.86114501953125,297.1332092285156,290.8832092285156,1.0,0.1517682075500488,1.0,1.0,0.6234259605407715,1.0,-0.4887753427028656,0.2379931807518005,0.250782161951065,0.1235981583595275,0.0,0.0,0.0,25.475452423095703,25.0,-13.746180534362791,-0.0,27.821712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.5423493981361389,0.050000000745058,0.0458683595061302,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.5423493981361389,0.050000000745058,0.0483015924692153,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.5423493981361389,0.050000000745058,0.0356753915548324,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.5423493981361389,0.050000000745058,0.0483015924692153,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.5423493981361389,0.050000000745058,0.2291219532489776,290.8820495605469,291.1499938964844,284.25,283.9156494140625,290.91729736328125,297.1310119628906,290.88299560546875,1.0,0.1515803188085556,1.0,1.0,0.6306818723678589,1.0,-0.4887386560440063,0.2357211858034134,0.2530174553394317,0.121939830482006,0.0,0.0,0.0,25.38904190063477,25.0,5.302759647369385,-0.0,27.746450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.5423493981361389,0.050000000745058,0.0458683595061302,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.5423493981361389,0.050000000745058,0.0483015924692153,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.5423493981361389,0.050000000745058,0.0356753915548324,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.5423493981361389,0.050000000745058,0.0483015924692153,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.5423493981361389,0.050000000745058,0.2291219532489776,290.8820495605469,291.1499938964844,284.25,283.9156494140625,290.91729736328125,297.1310119628906,290.88299560546875,1.0,0.1515803188085556,1.0,1.0,0.6306818723678589,1.0,-0.4887386560440063,0.2357211858034134,0.2530174553394317,0.121939830482006,0.0,0.0,0.0,25.38904190063477,25.0,5.302759647369385,-0.0,27.746450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427190065383911,0.050000000745058,0.0458655357360839,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427190065383911,0.050000000745058,0.0482986196875572,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427190065383911,0.050000000745058,0.0356731973588466,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427190065383911,0.050000000745058,0.0482986196875572,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427190065383911,0.050000000745058,0.2291078567504882,290.8916320800781,291.1499938964844,284.25,283.91375732421875,290.9732666015625,297.1292419433594,290.8955078125,1.0,0.1514267176389694,1.0,1.0,0.6379377841949463,1.0,-0.4887085855007171,0.233563557267189,0.2551450431346893,0.1203165128827095,0.0,0.0,0.0,25.318544387817383,25.0,21.80776023864746,-0.0,27.684999465942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427190065383911,0.050000000745058,0.0458655357360839,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427190065383911,0.050000000745058,0.0482986196875572,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427190065383911,0.050000000745058,0.0356731973588466,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427190065383911,0.050000000745058,0.0482986196875572,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.5427190065383911,0.050000000745058,0.2291078567504882,290.8916320800781,291.1499938964844,284.25,283.91375732421875,290.9732666015625,297.1292419433594,290.8955078125,1.0,0.1514267176389694,1.0,1.0,0.6379377841949463,1.0,-0.4887085855007171,0.233563557267189,0.2551450431346893,0.1203165128827095,0.0,0.0,0.0,25.318544387817383,25.0,21.80776023864746,-0.0,27.684999465942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995666503906,0.5428774356842041,0.050000000745058,0.0458643324673175,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995666503906,0.5428774356842041,0.050000000745058,0.0482973493635654,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995666503906,0.5428774356842041,0.050000000745058,0.0356722585856914,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995666503906,0.5428774356842041,0.050000000745058,0.0482973493635654,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995666503906,0.5428774356842041,0.050000000745058,0.2291018366813659,290.90045166015625,291.1499938964844,284.25,283.9125061035156,290.9999694824219,297.1285095214844,290.9053955078125,1.0,0.1513611376285553,1.0,1.0,0.64156574010849,1.0,-0.4886957705020904,0.2325364053249359,0.2561593353748321,0.1195248216390609,0.0,0.0,0.0,25.28848648071289,25.0,28.31920051574707,-0.0,27.65878295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100341796875,0.5430222749710083,0.050000000745058,0.0458632297813892,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100341796875,0.5430222749710083,0.050000000745058,0.0482961907982826,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100341796875,0.5430222749710083,0.050000000745058,0.0356714017689228,296.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100341796875,0.5430222749710083,0.050000000745058,0.0482961907982826,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100341796875,0.5430222749710083,0.050000000745058,0.2290963381528854,290.9111022949219,291.1499938964844,284.25,283.9110412597656,291.0245056152344,297.1278686523437,290.9169616699219,1.0,0.151301234960556,1.0,1.0,0.6449054479598999,1.0,-0.4886840283870697,0.2316109240055084,0.2570731043815613,0.1188132837414741,0.0,0.0,0.0,25.261045455932617,25.0,33.705265045166016,-0.0,27.63485145568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0458613447844982,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0482942052185535,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0356699340045452,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0482942052185535,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.2290869206190109,290.9369812011719,291.1499938964844,284.25,283.9075012207031,291.0703125,297.1268920898437,290.9441223144531,1.0,0.1511982381343841,1.0,1.0,0.6515848636627197,1.0,-0.4886639416217804,0.2298571616411209,0.2588067948818207,0.1174195185303688,0.0,0.0,0.0,25.21392059326172,25.0,41.33174133300781,-0.0,27.59373664855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0458613447844982,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0482942052185535,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0356699340045452,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.0482942052185535,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356384277344,0.5432710647583008,0.050000000745058,0.2290869206190109,290.9369812011719,291.1499938964844,284.25,283.9075012207031,291.0703125,297.1268920898437,290.9441223144531,1.0,0.1511982381343841,1.0,1.0,0.6515848636627197,1.0,-0.4886639416217804,0.2298571616411209,0.2588067948818207,0.1174195185303688,0.0,0.0,0.0,25.21392059326172,25.0,41.33174133300781,-0.0,27.59373664855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743165969849,0.050000000745058,0.0458598099648952,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743165969849,0.050000000745058,0.048292588442564,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743165969849,0.050000000745058,0.0356687381863594,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743165969849,0.050000000745058,0.048292588442564,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743165969849,0.050000000745058,0.2290792316198349,290.96710205078125,291.1499938964844,284.25,283.9029846191406,291.1133117675781,297.12628173828125,290.97515869140625,1.0,0.1511135548353195,1.0,1.0,0.6582642793655396,1.0,-0.4886475801467895,0.2282175719738006,0.2604300379753113,0.1160469353199005,0.0,0.0,0.0,25.175228118896484,25.0,46.26826477050781,-0.0,27.559959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743165969849,0.050000000745058,0.0458598099648952,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743165969849,0.050000000745058,0.048292588442564,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743165969849,0.050000000745058,0.0356687381863594,296.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743165969849,0.050000000745058,0.048292588442564,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.5434743165969849,0.050000000745058,0.2290792316198349,290.96710205078125,291.1499938964844,284.25,283.9029846191406,291.1133117675781,297.12628173828125,290.97515869140625,1.0,0.1511135548353195,1.0,1.0,0.6582642793655396,1.0,-0.4886475801467895,0.2282175719738006,0.2604300379753113,0.1160469353199005,0.0,0.0,0.0,25.175228118896484,25.0,46.26826477050781,-0.0,27.559959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.0458585917949676,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.048291303217411,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.0356677919626235,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.048291303217411,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.2290731519460678,290.99951171875,291.1499938964844,284.25,283.8976135253906,291.140625,297.1259460449219,291.007568359375,1.0,0.1510442048311233,1.0,1.0,0.6623892784118652,1.0,-0.4886346161365509,0.2272463291883468,0.2613883018493652,0.1151744574308395,0.0,0.0,0.0,25.143474578857425,25.0,46.49234008789063,-0.0,27.532339096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.0458585917949676,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.048291303217411,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.0356677919626235,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.048291303217411,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.5436358451843262,0.050000000745058,0.2290731519460678,290.99951171875,291.1499938964844,284.25,283.8976135253906,291.140625,297.1259460449219,291.007568359375,1.0,0.1510442048311233,1.0,1.0,0.6623892784118652,1.0,-0.4886346161365509,0.2272463291883468,0.2613883018493652,0.1151744574308395,0.0,0.0,0.0,25.143474578857425,25.0,46.49234008789063,-0.0,27.532339096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.5437583327293396,0.050000000745058,0.0458576679229736,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.5437583327293396,0.050000000745058,0.0482903346419334,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.5437583327293396,0.050000000745058,0.0356670767068862,296.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.5437583327293396,0.050000000745058,0.0482903346419334,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.5437583327293396,0.050000000745058,0.2290685474872589,291.0306396484375,291.1499938964844,284.25,283.8915100097656,291.163330078125,297.1259155273437,291.03826904296875,1.0,0.15098737180233,1.0,1.0,0.6665142178535461,1.0,-0.4886248111724853,0.2263890504837036,0.2622357606887817,0.1141974106431007,0.0,0.0,0.0,25.1174430847168,25.0,44.052154541015625,-0.0,27.509754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.5437583327293396,0.050000000745058,0.0458576679229736,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.5437583327293396,0.050000000745058,0.0482903346419334,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.5437583327293396,0.050000000745058,0.0356670767068862,296.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.5437583327293396,0.050000000745058,0.0482903346419334,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.5437583327293396,0.050000000745058,0.2290685474872589,291.0306396484375,291.1499938964844,284.25,283.8915100097656,291.163330078125,297.1259155273437,291.03826904296875,1.0,0.15098737180233,1.0,1.0,0.6665142178535461,1.0,-0.4886248111724853,0.2263890504837036,0.2622357606887817,0.1141974106431007,0.0,0.0,0.0,25.1174430847168,25.0,44.052154541015625,-0.0,27.509754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.5438066720962524,0.050000000745058,0.0458573065698146,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.5438066720962524,0.050000000745058,0.0482899509370327,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.5438066720962524,0.050000000745058,0.0356667935848236,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.5438066720962524,0.050000000745058,0.0482899509370327,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.5438066720962524,0.050000000745058,0.2290667444467544,291.04559326171875,291.1499938964844,284.25,283.88818359375,291.1738586425781,297.1259765625,291.05303955078125,1.0,0.1509630531072616,1.0,1.0,0.668576717376709,1.0,-0.4886209368705749,0.2259938716888427,0.2626270651817322,0.1136677414178848,0.0,0.0,0.0,25.106300354003903,25.0,42.6442985534668,-0.0,27.500110626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5438477396965027,0.050000000745058,0.0458569973707199,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5438477396965027,0.050000000745058,0.0482896268367767,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5438477396965027,0.050000000745058,0.0356665551662445,296.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5438477396965027,0.050000000745058,0.0482896268367767,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.5438477396965027,0.050000000745058,0.2290652096271515,291.06005859375,291.1499938964844,284.25,283.8847045898437,291.17803955078125,297.1261291503906,291.067138671875,1.0,0.1509410738945007,1.0,1.0,0.6691488027572632,1.0,-0.4886176288127899,0.2259073108434677,0.2627103328704834,0.1133983135223388,0.0,0.0,0.0,25.096174240112305,25.0,40.23487854003906,-0.0,27.49140739440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.5439097881317139,0.050000000745058,0.0458565354347229,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.5439097881317139,0.050000000745058,0.0482891388237476,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.5439097881317139,0.050000000745058,0.0356661938130855,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.5439097881317139,0.050000000745058,0.0482891388237476,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.5439097881317139,0.050000000745058,0.2290628850460052,291.0856018066406,291.1499938964844,284.25,283.8772888183594,291.1809387207031,297.1265869140625,291.0913391113281,1.0,0.1509031951427459,1.0,1.0,0.6702929735183716,1.0,-0.4886126816272735,0.2258148491382599,0.2627978324890136,0.1128085851669311,0.0,0.0,0.0,25.078685760498047,25.0,33.32209396362305,-0.0,27.4764461517334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.5439097881317139,0.050000000745058,0.0458565354347229,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.5439097881317139,0.050000000745058,0.0482891388237476,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.5439097881317139,0.050000000745058,0.0356661938130855,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.5439097881317139,0.050000000745058,0.0482891388237476,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.5439097881317139,0.050000000745058,0.2290628850460052,291.0856018066406,291.1499938964844,284.25,283.8772888183594,291.1809387207031,297.1265869140625,291.0913391113281,1.0,0.1509031951427459,1.0,1.0,0.6702929735183716,1.0,-0.4886126816272735,0.2258148491382599,0.2627978324890136,0.1128085851669311,0.0,0.0,0.0,25.078685760498047,25.0,33.32209396362305,-0.0,27.4764461517334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439475774765015,0.050000000745058,0.0458562560379505,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439475774765015,0.050000000745058,0.048288844525814,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439475774765015,0.050000000745058,0.0356659777462482,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439475774765015,0.050000000745058,0.048288844525814,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439475774765015,0.050000000745058,0.229061484336853,291.10626220703125,291.1499938964844,284.25,283.8692932128906,291.18243408203125,297.1272277832031,291.1109313964844,1.0,0.1508722901344299,1.0,1.0,0.6714370846748352,1.0,-0.4886096715927124,0.2257750481367111,0.2628346085548401,0.1121022254228591,0.0,0.0,0.0,25.064367294311523,25.0,26.779170989990234,-0.0,27.46428871154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439475774765015,0.050000000745058,0.0458562560379505,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439475774765015,0.050000000745058,0.048288844525814,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439475774765015,0.050000000745058,0.0356659777462482,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439475774765015,0.050000000745058,0.048288844525814,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439475774765015,0.050000000745058,0.229061484336853,291.10626220703125,291.1499938964844,284.25,283.8692932128906,291.18243408203125,297.1272277832031,291.1109313964844,1.0,0.1508722901344299,1.0,1.0,0.6714370846748352,1.0,-0.4886096715927124,0.2257750481367111,0.2628346085548401,0.1121022254228591,0.0,0.0,0.0,25.064367294311523,25.0,26.779170989990234,-0.0,27.46428871154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5439654588699341,0.050000000745058,0.04585612565279,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5439654588699341,0.050000000745058,0.048288706690073,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5439654588699341,0.050000000745058,0.0356658734381198,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5439654588699341,0.050000000745058,0.048288706690073,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5439654588699341,0.050000000745058,0.2290608435869217,291.1224975585937,291.1499938964844,284.25,283.8607788085937,291.1722106933594,297.1280517578125,291.1258239746094,1.0,0.1508469581604004,1.0,1.0,0.6702653169631958,1.0,-0.4886082410812378,0.2262397855520248,0.2623684406280517,0.1117376983165741,0.0,0.0,0.0,25.0525016784668,25.0,18.92744827270508,-0.0,27.454381942749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5439654588699341,0.050000000745058,0.04585612565279,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5439654588699341,0.050000000745058,0.048288706690073,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5439654588699341,0.050000000745058,0.0356658734381198,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5439654588699341,0.050000000745058,0.048288706690073,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5439654588699341,0.050000000745058,0.2290608435869217,291.1224975585937,291.1499938964844,284.25,283.8607788085937,291.1722106933594,297.1280517578125,291.1258239746094,1.0,0.1508469581604004,1.0,1.0,0.6702653169631958,1.0,-0.4886082410812378,0.2262397855520248,0.2623684406280517,0.1117376983165741,0.0,0.0,0.0,25.0525016784668,25.0,18.92744827270508,-0.0,27.454381942749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5439650416374207,0.050000000745058,0.0458561331033706,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5439650416374207,0.050000000745058,0.0482887141406536,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5439650416374207,0.050000000745058,0.0356658808887004,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5439650416374207,0.050000000745058,0.0482887141406536,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5439650416374207,0.050000000745058,0.229060873389244,291.1327514648437,291.1499938964844,284.25,283.8517761230469,291.1589660644531,297.1290588378906,291.1346435546875,1.0,0.1508263945579528,1.0,1.0,0.6690935492515564,1.0,-0.4886082708835602,0.2267666757106781,0.2618415951728821,0.1112821549177169,0.0,0.0,0.0,25.04279518127441,25.0,10.959973335266112,-0.0,27.446399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5439650416374207,0.050000000745058,0.0458561331033706,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5439650416374207,0.050000000745058,0.0482887141406536,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5439650416374207,0.050000000745058,0.0356658808887004,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5439650416374207,0.050000000745058,0.0482887141406536,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5439650416374207,0.050000000745058,0.229060873389244,291.1327514648437,291.1499938964844,284.25,283.8517761230469,291.1589660644531,297.1290588378906,291.1346435546875,1.0,0.1508263945579528,1.0,1.0,0.6690935492515564,1.0,-0.4886082708835602,0.2267666757106781,0.2618415951728821,0.1112821549177169,0.0,0.0,0.0,25.04279518127441,25.0,10.959973335266112,-0.0,27.446399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439584851264954,0.050000000745058,0.0458561852574348,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439584851264954,0.050000000745058,0.048288770020008,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439584851264954,0.050000000745058,0.0356659218668937,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439584851264954,0.050000000745058,0.048288770020008,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439584851264954,0.050000000745058,0.2290611267089843,291.1358337402344,291.1499938964844,284.25,283.8471374511719,291.1519470214844,297.1296081542969,291.1371459960937,1.0,0.1508176922798156,1.0,1.0,0.6685076951980591,1.0,-0.4886087775230407,0.2270472794771194,0.2615615129470825,0.1110156327486038,0.0,0.0,0.0,25.03865432739257,25.0,7.464904308319092,-0.0,27.443044662475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5439486503601074,0.050000000745058,0.0458562597632408,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5439486503601074,0.050000000745058,0.0482888482511043,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5439486503601074,0.050000000745058,0.0356659814715385,296.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5439486503601074,0.050000000745058,0.0482888482511043,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5439486503601074,0.050000000745058,0.2290615141391754,291.1377868652344,291.1499938964844,284.25,283.8423767089844,291.14239501953125,297.1301574707031,291.13848876953125,1.0,0.1508097946643829,1.0,1.0,0.6673532724380493,1.0,-0.4886095821857452,0.2274489253759384,0.2611606419086456,0.110836923122406,0.0,0.0,0.0,25.03486061096192,25.0,3.864226341247559,-0.0,27.440019607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5439191460609436,0.050000000745058,0.045856487005949,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5439191460609436,0.050000000745058,0.0482890903949737,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5439191460609436,0.050000000745058,0.0356661565601825,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5439191460609436,0.050000000745058,0.0482890903949737,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5439191460609436,0.050000000745058,0.2290626466274261,291.13787841796875,291.1499938964844,284.25,283.8326110839844,291.12078857421875,297.1313781738281,291.1372985839844,1.0,0.1507962644100189,1.0,1.0,0.6650444269180298,1.0,-0.4886119365692138,0.2283021807670593,0.2603097558021545,0.1104310750961303,0.0,0.0,0.0,25.02828788757324,25.0,-3.315403938293457,-0.0,27.43488502502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5439191460609436,0.050000000745058,0.045856487005949,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5439191460609436,0.050000000745058,0.0482890903949737,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5439191460609436,0.050000000745058,0.0356661565601825,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5439191460609436,0.050000000745058,0.0482890903949737,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5439191460609436,0.050000000745058,0.2290626466274261,291.13787841796875,291.1499938964844,284.25,283.8326110839844,291.12078857421875,297.1313781738281,291.1372985839844,1.0,0.1507962644100189,1.0,1.0,0.6650444269180298,1.0,-0.4886119365692138,0.2283021807670593,0.2603097558021545,0.1104310750961303,0.0,0.0,0.0,25.02828788757324,25.0,-3.315403938293457,-0.0,27.43488502502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5438780784606934,0.050000000745058,0.045856799930334,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5438780784606934,0.050000000745058,0.04828941822052,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5438780784606934,0.050000000745058,0.0356664024293422,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5438780784606934,0.050000000745058,0.04828941822052,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5438780784606934,0.050000000745058,0.2290642112493515,291.1331787109375,291.1499938964844,284.25,283.8225402832031,291.0980224609375,297.1326904296875,291.1315002441406,1.0,0.150785356760025,1.0,1.0,0.6627355813980103,1.0,-0.4886152148246765,0.2291976511478424,0.2594175636768341,0.1099504306912422,0.0,0.0,0.0,25.02288818359375,25.0,-9.542128562927246,-0.0,27.430809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5438780784606934,0.050000000745058,0.045856799930334,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5438780784606934,0.050000000745058,0.04828941822052,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5438780784606934,0.050000000745058,0.0356664024293422,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5438780784606934,0.050000000745058,0.04828941822052,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5438780784606934,0.050000000745058,0.2290642112493515,291.1331787109375,291.1499938964844,284.25,283.8225402832031,291.0980224609375,297.1326904296875,291.1315002441406,1.0,0.150785356760025,1.0,1.0,0.6627355813980103,1.0,-0.4886152148246765,0.2291976511478424,0.2594175636768341,0.1099504306912422,0.0,0.0,0.0,25.02288818359375,25.0,-9.542128562927246,-0.0,27.430809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5438275337219238,0.050000000745058,0.0458571873605251,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5438275337219238,0.050000000745058,0.0482898280024528,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5438275337219238,0.050000000745058,0.0356667004525661,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5438275337219238,0.050000000745058,0.0482898280024528,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5438275337219238,0.050000000745058,0.2290661484003067,291.12457275390625,291.1499938964844,284.25,283.8122253417969,291.07452392578125,297.1340637207031,291.1219787597656,1.0,0.1507765650749206,1.0,1.0,0.6604579091072083,1.0,-0.4886192679405212,0.2301228195428848,0.2584964334964752,0.1094022542238235,0.0,0.0,0.0,25.01844596862793,25.0,-14.716349601745604,-0.0,27.42759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5438275337219238,0.050000000745058,0.0458571873605251,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5438275337219238,0.050000000745058,0.0482898280024528,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5438275337219238,0.050000000745058,0.0356667004525661,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5438275337219238,0.050000000745058,0.0482898280024528,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5438275337219238,0.050000000745058,0.2290661484003067,291.12457275390625,291.1499938964844,284.25,283.8122253417969,291.07452392578125,297.1340637207031,291.1219787597656,1.0,0.1507765650749206,1.0,1.0,0.6604579091072083,1.0,-0.4886192679405212,0.2301228195428848,0.2584964334964752,0.1094022542238235,0.0,0.0,0.0,25.01844596862793,25.0,-14.716349601745604,-0.0,27.42759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437696576118469,0.050000000745058,0.0458576306700706,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437696576118469,0.050000000745058,0.0482902936637401,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437696576118469,0.050000000745058,0.0356670431792736,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437696576118469,0.050000000745058,0.0482902936637401,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437696576118469,0.050000000745058,0.2290683537721634,291.1127014160156,291.1499938964844,284.25,283.8016967773437,291.0502624511719,297.135498046875,291.1093444824219,1.0,0.1507694870233535,1.0,1.0,0.658180296421051,1.0,-0.4886238873004913,0.2310770601034164,0.2575468420982361,0.1088091060519218,0.0,0.0,0.0,25.014781951904297,25.0,-19.01116371154785,-0.0,27.42508316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437696576118469,0.050000000745058,0.0458576306700706,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437696576118469,0.050000000745058,0.0482902936637401,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437696576118469,0.050000000745058,0.0356670431792736,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437696576118469,0.050000000745058,0.0482902936637401,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5437696576118469,0.050000000745058,0.2290683537721634,291.1127014160156,291.1499938964844,284.25,283.8016967773437,291.0502624511719,297.135498046875,291.1093444824219,1.0,0.1507694870233535,1.0,1.0,0.658180296421051,1.0,-0.4886238873004913,0.2310770601034164,0.2575468420982361,0.1088091060519218,0.0,0.0,0.0,25.014781951904297,25.0,-19.01116371154785,-0.0,27.42508316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0458578690886497,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0482905432581901,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0356672294437885,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.0482905432581901,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5437383651733398,0.050000000745058,0.2290695458650589,291.10565185546875,291.1499938964844,284.25,283.79638671875,291.03790283203125,297.1362609863281,291.1019592285156,1.0,0.1507665365934372,1.0,1.0,0.6570414900779724,1.0,-0.4886263906955719,0.2315631359815597,0.2570632696151733,0.1085006892681121,0.0,0.0,0.0,25.01321220397949,25.0,-20.85517883300781,-0.0,27.42406272888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
