time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5437059998512268,0.050000000745058,0.0458581149578094,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5437059998512268,0.050000000745058,0.048290804028511,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5437059998512268,0.050000000745058,0.035667423158884,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5437059998512268,0.050000000745058,0.048290804028511,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5437059998512268,0.050000000745058,0.229070782661438,291.0980529785156,291.1499938964844,284.25,283.791015625,291.02740478515625,297.1369934082031,291.0941162109375,1.0,0.1507638841867447,1.0,1.0,0.6563608646392822,1.0,-0.4886289834976196,0.2319559603929519,0.2566730380058288,0.1080913320183754,0.0,0.0,0.0,25.01179313659668,25.0,-22.214534759521484,-0.0,27.423158645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0458586290478706,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0482913441956043,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0356678217649459,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0482913441956043,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.2290733456611633,291.0819091796875,291.1499938964844,284.25,283.7802734375,291.0077209472656,297.1385192871094,291.0777587890625,1.0,0.1507594138383865,1.0,1.0,0.6549995541572571,1.0,-0.4886344075202942,0.232734203338623,0.2559001743793487,0.1072509363293647,0.0,0.0,0.0,25.00934410095215,25.0,-23.742582321166992,-0.0,27.421693801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0458586290478706,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0482913441956043,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0356678217649459,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.0482913441956043,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.5436385869979858,0.050000000745058,0.2290733456611633,291.0819091796875,291.1499938964844,284.25,283.7802734375,291.0077209472656,297.1385192871094,291.0777587890625,1.0,0.1507594138383865,1.0,1.0,0.6549995541572571,1.0,-0.4886344075202942,0.232734203338623,0.2559001743793487,0.1072509363293647,0.0,0.0,0.0,25.00934410095215,25.0,-23.742582321166992,-0.0,27.421693801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.045859158039093,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.048291902989149,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.0356682352721691,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.048291902989149,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.2290759831666946,291.0649719238281,291.1499938964844,284.25,283.7694702148437,290.9880676269531,297.1401062011719,291.0605773925781,1.0,0.1507559269666671,1.0,1.0,0.6536383032798767,1.0,-0.4886399507522583,0.2335139811038971,0.2551259696483612,0.1064148619771003,0.0,0.0,0.0,25.007343292236328,25.0,-24.723352432250977,-0.0,27.42061233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.045859158039093,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.048291902989149,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.0356682352721691,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.048291902989149,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.5435693264007568,0.050000000745058,0.2290759831666946,291.0649719238281,291.1499938964844,284.25,283.7694702148437,290.9880676269531,297.1401062011719,291.0605773925781,1.0,0.1507559269666671,1.0,1.0,0.6536383032798767,1.0,-0.4886399507522583,0.2335139811038971,0.2551259696483612,0.1064148619771003,0.0,0.0,0.0,25.007343292236328,25.0,-24.723352432250977,-0.0,27.42061233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0458596907556057,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0482924655079841,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0356686487793922,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0482924655079841,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0477294921875,291.1499938964844,284.25,283.7586669921875,290.9755249023437,297.14166259765625,291.04351806640625,1.0,0.1507531702518463,1.0,1.0,0.6536205410957336,1.0,-0.4886455833911896,0.2339859902858734,0.2546595931053161,0.105300024151802,0.0,0.0,0.0,25.005746841430664,25.0,-23.957958221435547,-0.0,27.419828414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0458596907556057,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0482924655079841,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0356686487793922,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.0482924655079841,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.5434994101524353,0.050000000745058,0.2290786653757095,291.0477294921875,291.1499938964844,284.25,283.7586669921875,290.9755249023437,297.14166259765625,291.04351806640625,1.0,0.1507531702518463,1.0,1.0,0.6536205410957336,1.0,-0.4886455833911896,0.2339859902858734,0.2546595931053161,0.105300024151802,0.0,0.0,0.0,25.005746841430664,25.0,-23.957958221435547,-0.0,27.419828414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.045860219746828,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.0482930168509483,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.035669058561325,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.0482930168509483,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0316162109375,291.1499938964844,284.25,283.7479553222656,290.9645080566406,297.14312744140625,291.0277099609375,1.0,0.1507510542869568,1.0,1.0,0.6536027193069458,1.0,-0.4886510968208313,0.2344332635402679,0.2542178332805633,0.1042113900184631,0.0,0.0,0.0,25.004453659057617,25.0,-22.349538803100582,-0.0,27.41928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.045860219746828,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.0482930168509483,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.035669058561325,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.0482930168509483,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5434306263923645,0.050000000745058,0.2290812879800796,291.0316162109375,291.1499938964844,284.25,283.7479553222656,290.9645080566406,297.14312744140625,291.0277099609375,1.0,0.1507510542869568,1.0,1.0,0.6536027193069458,1.0,-0.4886510968208313,0.2344332635402679,0.2542178332805633,0.1042113900184631,0.0,0.0,0.0,25.004453659057617,25.0,-22.349538803100582,-0.0,27.41928100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.543397068977356,0.050000000745058,0.0458604767918586,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.543397068977356,0.050000000745058,0.0482932887971401,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.543397068977356,0.050000000745058,0.0356692597270011,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.543397068977356,0.050000000745058,0.0482932887971401,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.543397068977356,0.050000000745058,0.2290825694799423,291.02398681640625,291.1499938964844,284.25,283.7426452636719,290.95916748046875,297.1437683105469,291.0201721191406,1.0,0.1507502049207687,1.0,1.0,0.6535938382148743,1.0,-0.4886538088321686,0.2346493601799011,0.2540044486522674,0.1036855801939964,0.0,0.0,0.0,25.00390625,25.0,-21.574750900268555,-0.0,27.419084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.5433639287948608,0.050000000745058,0.0458607301115989,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.5433639287948608,0.050000000745058,0.0482935570180416,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.5433639287948608,0.050000000745058,0.035669457167387,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.5433639287948608,0.050000000745058,0.0482935570180416,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.5433639287948608,0.050000000745058,0.2290838360786438,291.0165710449219,291.1499938964844,284.25,283.7373962402344,290.9568176269531,297.1443786621094,291.0129699707031,1.0,0.1507494449615478,1.0,1.0,0.6542543768882751,1.0,-0.4886564612388611,0.2347163707017898,0.2539401054382324,0.1030290350317955,0.0,0.0,0.0,25.0034294128418,25.0,-20.34846305847168,-0.0,27.418920516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0458612143993377,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0482940673828125,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0356698334217071,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0482940673828125,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.2290862649679184,291.0035400390625,291.1499938964844,284.25,283.7269897460937,290.95477294921875,297.1454772949219,291.0005798339844,1.0,0.1507481932640075,1.0,1.0,0.6555753946304321,1.0,-0.4886615872383117,0.2348139584064483,0.2538476288318634,0.1017478257417678,0.0,0.0,0.0,25.00262451171875,25.0,-16.986967086791992,-0.0,27.41869163513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0458612143993377,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0482940673828125,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0356698334217071,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.0482940673828125,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.543300449848175,0.050000000745058,0.2290862649679184,291.0035400390625,291.1499938964844,284.25,283.7269897460937,290.95477294921875,297.1454772949219,291.0005798339844,1.0,0.1507481932640075,1.0,1.0,0.6555753946304321,1.0,-0.4886615872383117,0.2348139584064483,0.2538476288318634,0.1017478257417678,0.0,0.0,0.0,25.00262451171875,25.0,-16.986967086791992,-0.0,27.41869163513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.048294547945261,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.0356701873242855,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.048294547945261,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.2290885299444198,290.99285888671875,291.1499938964844,284.25,283.716796875,290.9533386230469,297.1464233398437,290.9904479980469,1.0,0.1507472544908523,1.0,1.0,0.6568964719772339,1.0,-0.4886663556098938,0.2348870486021042,0.2537793219089508,0.1005409359931945,0.0,0.0,0.0,25.00198173522949,25.0,-13.824736595153809,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.0458616688847541,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.048294547945261,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.0356701873242855,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.048294547945261,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.5432410836219788,0.050000000745058,0.2290885299444198,290.99285888671875,291.1499938964844,284.25,283.716796875,290.9533386230469,297.1464233398437,290.9904479980469,1.0,0.1507472544908523,1.0,1.0,0.6568964719772339,1.0,-0.4886663556098938,0.2348870486021042,0.2537793219089508,0.1005409359931945,0.0,0.0,0.0,25.00198173522949,25.0,-13.824736595153809,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9843139648437,291.1499938964844,284.25,283.7069396972656,290.9573059082031,297.1473388671875,290.9825439453125,1.0,0.150746539235115,1.0,1.0,0.6591787934303284,1.0,-0.4886707961559295,0.2347280979156494,0.2539426982402801,0.0992108210921287,0.0,0.0,0.0,25.00149917602539,25.0,-10.095654487609863,-0.0,27.41850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0458620898425579,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0482949912548065,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0356705151498317,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.0482949912548065,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.5431861281394958,0.050000000745058,0.2290906310081482,290.9843139648437,291.1499938964844,284.25,283.7069396972656,290.9573059082031,297.1473388671875,290.9825439453125,1.0,0.150746539235115,1.0,1.0,0.6591787934303284,1.0,-0.4886707961559295,0.2347280979156494,0.2539426982402801,0.0992108210921287,0.0,0.0,0.0,25.00149917602539,25.0,-10.095654487609863,-0.0,27.41850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5431362986564636,0.050000000745058,0.0482953935861587,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9786682128906,291.1499938964844,284.25,283.6973876953125,290.9627380371094,297.148193359375,290.9775695800781,1.0,0.150746002793312,1.0,1.0,0.6614610552787781,1.0,-0.4886748194694519,0.2345397025346756,0.2541351318359375,0.0979655161499977,0.0,0.0,0.0,25.00112533569336,25.0,-6.335503578186035,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5431362986564636,0.050000000745058,0.0458624735474586,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5431362986564636,0.050000000745058,0.0482953935861587,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5431362986564636,0.050000000745058,0.0356708131730556,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5431362986564636,0.050000000745058,0.0482953935861587,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5431362986564636,0.050000000745058,0.2290925532579422,290.9786682128906,291.1499938964844,284.25,283.6973876953125,290.9627380371094,297.148193359375,290.9775695800781,1.0,0.150746002793312,1.0,1.0,0.6614610552787781,1.0,-0.4886748194694519,0.2345397025346756,0.2541351318359375,0.0979655161499977,0.0,0.0,0.0,25.00112533569336,25.0,-6.335503578186035,-0.0,27.418502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.5431134104728699,0.050000000745058,0.0458626486361026,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.5431134104728699,0.050000000745058,0.0482955761253833,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.5431134104728699,0.050000000745058,0.0356709472835063,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.5431134104728699,0.050000000745058,0.0482955761253833,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.5431134104728699,0.050000000745058,0.2290934175252914,290.9768371582031,291.1499938964844,284.25,283.6927795410156,290.9656982421875,297.14862060546875,290.9760131835937,1.0,0.1507457941770553,1.0,1.0,0.6626022458076477,1.0,-0.4886766672134399,0.2344361245632171,0.2542405426502228,0.0973791405558586,0.0,0.0,0.0,25.00097274780273,25.0,-4.685335636138916,-0.0,27.418514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.5430917739868164,0.050000000745058,0.0458628125488758,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.5430917739868164,0.050000000745058,0.0482957512140274,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.5430917739868164,0.050000000745058,0.0356710776686668,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.5430917739868164,0.050000000745058,0.0482957512140274,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.5430917739868164,0.050000000745058,0.2290942519903183,290.9755249023437,291.1499938964844,284.25,283.6882629394531,290.9696655273437,297.1490478515625,290.9749755859375,1.0,0.150745615363121,1.0,1.0,0.6639612913131714,1.0,-0.4886784255504608,0.2342842370271682,0.2543941736221313,0.0967718139290809,0.0,0.0,0.0,25.000844955444336,25.0,-3.0014119148254395,-0.0,27.418529510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.5430527329444885,0.050000000745058,0.0482960678637027,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.5430527329444885,0.050000000745058,0.0356713123619556,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.5430527329444885,0.050000000745058,0.0482960678637027,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.5430527329444885,0.050000000745058,0.2290957570075988,290.974609375,291.1499938964844,284.25,283.6795654296875,290.9786682128906,297.14996337890625,290.9746398925781,1.0,0.1507453173398971,1.0,1.0,0.6666794419288635,1.0,-0.4886815845966339,0.2339580357074737,0.2547235488891601,0.0956271439790725,0.0,0.0,0.0,25.000638961791992,25.0,0.2953621447086334,-0.0,27.41857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.5430527329444885,0.050000000745058,0.0458631142973899,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.5430527329444885,0.050000000745058,0.0482960678637027,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.5430527329444885,0.050000000745058,0.0356713123619556,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.5430527329444885,0.050000000745058,0.0482960678637027,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.5430527329444885,0.050000000745058,0.2290957570075988,290.974609375,291.1499938964844,284.25,283.6795654296875,290.9786682128906,297.14996337890625,290.9746398925781,1.0,0.1507453173398971,1.0,1.0,0.6666794419288635,1.0,-0.4886815845966339,0.2339580357074737,0.2547235488891601,0.0956271439790725,0.0,0.0,0.0,25.000638961791992,25.0,0.2953621447086334,-0.0,27.41857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0482963398098945,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0356715098023414,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0482963398098945,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9760437011719,291.1499938964844,284.25,283.67138671875,290.9883117675781,297.1509094238281,290.9765930175781,1.0,0.1507450938224792,1.0,1.0,0.6693975925445557,1.0,-0.4886842966079712,0.2336107790470123,0.2550735175609588,0.0945798754692077,0.0,0.0,0.0,25.000492095947266,25.0,3.122103452682495,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0458633713424205,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0482963398098945,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0356715098023414,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.0482963398098945,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759521484375,0.5430191159248352,0.050000000745058,0.2290970385074615,290.9760437011719,291.1499938964844,284.25,283.67138671875,290.9883117675781,297.1509094238281,290.9765930175781,1.0,0.1507450938224792,1.0,1.0,0.6693975925445557,1.0,-0.4886842966079712,0.2336107790470123,0.2550735175609588,0.0945798754692077,0.0,0.0,0.0,25.000492095947266,25.0,3.122103452682495,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0458635874092578,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0356716774404048,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9791564941406,291.1499938964844,284.25,283.6637878417969,290.9981994628906,297.1518859863281,290.9801025390625,1.0,0.1507449150085449,1.0,1.0,0.6720307469367981,1.0,-0.4886865317821502,0.2332572788000106,0.2554292678833008,0.093647576868534,0.0,0.0,0.0,25.000383377075195,25.0,5.47679328918457,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0458635874092578,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0482965633273124,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0356716774404048,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.0482965633273124,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.5429912805557251,0.050000000745058,0.2290981113910675,290.9791564941406,291.1499938964844,284.25,283.6637878417969,290.9981994628906,297.1518859863281,290.9801025390625,1.0,0.1507449150085449,1.0,1.0,0.6720307469367981,1.0,-0.4886865317821502,0.2332572788000106,0.2554292678833008,0.093647576868534,0.0,0.0,0.0,25.000383377075195,25.0,5.47679328918457,-0.0,27.418663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.2290989607572555,290.9836730957031,291.1499938964844,284.25,283.6567687988281,291.00860595703125,297.1529541015625,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.6746639609336853,1.0,-0.4886883497238159,0.2328814715147018,0.2558068633079529,0.0928117260336875,0.0,0.0,0.0,25.00031280517578,25.0,7.491471290588379,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.048296745866537,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834289550781,0.5429689884185791,0.050000000745058,0.2290989607572555,290.9836730957031,291.1499938964844,284.25,283.6567687988281,291.00860595703125,297.1529541015625,290.9849853515625,1.0,0.1507447659969329,1.0,1.0,0.6746639609336853,1.0,-0.4886883497238159,0.2328814715147018,0.2558068633079529,0.0928117260336875,0.0,0.0,0.0,25.00031280517578,25.0,7.491471290588379,-0.0,27.4186954498291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0458638258278369,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0356718637049198,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.0482968166470527,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.542959988117218,0.050000000745058,0.2290993183851242,290.9864807128906,291.1499938964844,284.25,283.6535339355469,291.0140686035156,297.15350341796875,290.98797607421875,1.0,0.150744691491127,1.0,1.0,0.6759805679321289,1.0,-0.4886890649795532,0.2326846420764923,0.2560044229030609,0.0924301519989967,0.0,0.0,0.0,25.000289916992188,25.0,8.394556999206543,-0.0,27.4187068939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0458638854324817,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0356719121336936,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.0482968799769878,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.5429524183273315,0.050000000745058,0.2290996015071869,290.98956298828125,291.1499938964844,284.25,283.65045166015625,291.01885986328125,297.1540832519531,290.9911804199219,1.0,0.1507446318864822,1.0,1.0,0.6770691275596619,1.0,-0.4886896908283233,0.2325220257043838,0.2561676502227783,0.0921122804284095,0.0,0.0,0.0,25.0002670288086,25.0,9.105714797973633,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.2291000187397003,290.996337890625,291.1499938964844,284.25,283.6448669433594,291.0284423828125,297.1552734375,290.9981384277344,1.0,0.1507445126771927,1.0,1.0,0.6792463064193726,1.0,-0.4886905550956726,0.2321806401014328,0.2565099000930786,0.0915537849068641,0.0,0.0,0.0,25.000242233276367,25.0,10.13548469543457,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0458639673888683,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0356719754636287,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.0482969656586647,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960021972656,0.5429417490959167,0.050000000745058,0.2291000187397003,290.996337890625,291.1499938964844,284.25,283.6448669433594,291.0284423828125,297.1552734375,290.9981384277344,1.0,0.1507445126771927,1.0,1.0,0.6792463064193726,1.0,-0.4886905550956726,0.2321806401014328,0.2565099000930786,0.0915537849068641,0.0,0.0,0.0,25.000242233276367,25.0,10.13548469543457,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0458640046417713,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0037841796875,291.1499938964844,284.25,283.6400451660156,291.0387878417969,297.156494140625,291.0057678222656,1.0,0.1507443934679031,1.0,1.0,0.6814234852790833,1.0,-0.4886909127235412,0.2318093925714492,0.2568815350532532,0.0910922586917877,0.0,0.0,0.0,25.000242233276367,25.0,11.07594394683838,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0458640046417713,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.0482970029115676,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0037841796875,291.1499938964844,284.25,283.6400451660156,291.0387878417969,297.156494140625,291.0057678222656,1.0,0.1507443934679031,1.0,1.0,0.6814234852790833,1.0,-0.4886909127235412,0.2318093925714492,0.2568815350532532,0.0910922586917877,0.0,0.0,0.0,25.000242233276367,25.0,11.07594394683838,-0.0,27.418685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.229100227355957,291.0119323730469,291.1499938964844,284.2541809082031,283.64019775390625,291.0503845214844,297.1609191894531,291.0140991210937,1.0,0.1507442891597747,1.0,1.0,0.6829372644424438,1.0,-0.4886910021305084,0.2315376698970794,0.2571533322334289,0.0908054783940315,0.0,0.0,0.0,25.00023651123047,25.0,12.065701484680176,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
