time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0458640120923519,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.0482970103621482,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.5429361462593079,0.050000000745058,0.229100227355957,291.0119323730469,291.1499938964844,284.2541809082031,283.64019775390625,291.0503845214844,297.1609191894531,291.0140991210937,1.0,0.1507442891597747,1.0,1.0,0.6829372644424438,1.0,-0.4886910021305084,0.2315376698970794,0.2571533322334289,0.0908054783940315,0.0,0.0,0.0,25.00023651123047,25.0,12.065701484680176,-0.0,27.41864585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0458640120923519,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.229100227355957,291.0213317871094,291.1499938964844,284.2664489746094,283.6490478515625,291.0685729980469,297.17156982421875,291.0239562988281,1.0,0.1507441699504852,1.0,1.0,0.6844509840011597,1.0,-0.4886910021305084,0.2312678098678589,0.2574231922626495,0.0905389860272407,0.0,0.0,0.0,25.00023460388184,25.0,14.394339561462402,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0458640120923519,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.5429360866546631,0.050000000745058,0.229100227355957,291.0213317871094,291.1499938964844,284.2664489746094,283.6490478515625,291.0685729980469,297.17156982421875,291.0239562988281,1.0,0.1507441699504852,1.0,1.0,0.6844509840011597,1.0,-0.4886910021305084,0.2312678098678589,0.2574231922626495,0.0905389860272407,0.0,0.0,0.0,25.00023460388184,25.0,14.394339561462402,-0.0,27.418601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.542936384677887,0.050000000745058,0.0458640083670616,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.542936384677887,0.050000000745058,0.0482970103621482,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.542936384677887,0.050000000745058,0.0356720052659511,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.542936384677887,0.050000000745058,0.0482970103621482,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.542936384677887,0.050000000745058,0.2291002124547958,291.02691650390625,291.1499938964844,284.27545166015625,283.65655517578125,291.0801696777344,297.17889404296875,291.0298767089844,1.0,0.1507441103458404,1.0,1.0,0.6852078437805176,1.0,-0.488690972328186,0.2311321794986724,0.2575587928295135,0.0904116928577423,0.0,0.0,0.0,25.00023460388184,25.0,16.12911033630371,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0331420898437,291.1499938964844,284.2862854003906,283.66607666015625,291.091796875,297.187255859375,291.03643798828125,1.0,0.1507440656423568,1.0,1.0,0.6855647563934326,1.0,-0.4886909425258636,0.2310616374015808,0.2576292753219604,0.0903531536459922,0.0,0.0,0.0,25.00022315979004,25.0,17.910036087036133,-0.0,27.418556213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.2291001379489898,291.04742431640625,291.1499938964844,284.313232421875,283.6907958984375,291.11798095703125,297.2066955566406,291.0513916015625,1.0,0.1507439613342285,1.0,1.0,0.6862785816192627,1.0,-0.4886907935142517,0.2309267371892929,0.25776407122612,0.0902537256479263,0.0,0.0,0.0,25.000207901000977,25.0,21.626399993896484,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.5429385900497437,0.050000000745058,0.2291001379489898,291.04742431640625,291.1499938964844,284.313232421875,283.6907958984375,291.11798095703125,297.2066955566406,291.0513916015625,1.0,0.1507439613342285,1.0,1.0,0.6862785816192627,1.0,-0.4886907935142517,0.2309267371892929,0.25776407122612,0.0902537256479263,0.0,0.0,0.0,25.000207901000977,25.0,21.626399993896484,-0.0,27.41851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.035671979188919,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0645446777344,291.1499938964844,284.3468322753906,283.72265625,291.1490783691406,297.2292785644531,291.0692749023437,1.0,0.1507438570261001,1.0,1.0,0.6869924068450928,1.0,-0.4886906147003174,0.2307884246110916,0.2579021751880646,0.0901648700237274,0.0,0.0,0.0,25.00019645690918,25.0,25.979724884033203,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.035671979188919,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0645446777344,291.1499938964844,284.3468322753906,283.72265625,291.1490783691406,297.2292785644531,291.0692749023437,1.0,0.1507438570261001,1.0,1.0,0.6869924068450928,1.0,-0.4886906147003174,0.2307884246110916,0.2579021751880646,0.0901648700237274,0.0,0.0,0.0,25.00019645690918,25.0,25.979724884033203,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0458639487624168,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0482969470322132,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0356719605624675,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0846862792969,291.1499938964844,284.3865966796875,283.7611083984375,291.17999267578125,297.2544860839844,291.090087890625,1.0,0.1507437825202942,1.0,1.0,0.686529278755188,1.0,-0.4886903464794159,0.2308441251516342,0.2578462362289428,0.0902811586856842,0.0,0.0,0.0,25.00016021728516,25.0,29.83749389648437,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0458639487624168,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0482969470322132,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0356719605624675,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.0482969470322132,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5429441332817078,0.050000000745058,0.2290999293327331,291.0846862792969,291.1499938964844,284.3865966796875,283.7611083984375,291.17999267578125,297.2544860839844,291.090087890625,1.0,0.1507437825202942,1.0,1.0,0.686529278755188,1.0,-0.4886903464794159,0.2308441251516342,0.2578462362289428,0.0902811586856842,0.0,0.0,0.0,25.00016021728516,25.0,29.83749389648437,-0.0,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.10723876953125,291.1499938964844,284.4320373535156,283.8056945800781,291.2140197753906,297.28192138671875,291.11328125,1.0,0.1507437229156494,1.0,1.0,0.6860660910606384,1.0,-0.488690048456192,0.2309036999940872,0.257786363363266,0.0904113799333572,0.0,0.0,0.0,25.000131607055664,25.0,33.47838592529297,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.10723876953125,291.1499938964844,284.4320373535156,283.8056945800781,291.2140197753906,297.28192138671875,291.11328125,1.0,0.1507437229156494,1.0,1.0,0.6860660910606384,1.0,-0.488690048456192,0.2309036999940872,0.257786363363266,0.0904113799333572,0.0,0.0,0.0,25.000131607055664,25.0,33.47838592529297,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0458639077842235,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0482969023287296,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0356719270348548,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.0482969023287296,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5429496765136719,0.050000000745058,0.2290997058153152,291.1195373535156,291.1499938964844,284.45672607421875,283.8301086425781,291.232421875,297.2964172363281,291.1259155273437,1.0,0.150743693113327,1.0,1.0,0.685834527015686,1.0,-0.4886898994445801,0.2309326827526092,0.2577572166919708,0.0904788449406623,0.0,0.0,0.0,25.000118255615234,25.0,35.41963577270508,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.045863889157772,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.0482968837022781,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.0356719121336936,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.0482968837022781,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5429518818855286,0.050000000745058,0.2290996313095092,291.13250732421875,291.1499938964844,284.482666015625,283.8558349609375,291.2489318847656,297.3113708496094,291.1391906738281,1.0,0.1507436782121658,1.0,1.0,0.6847637295722961,1.0,-0.4886897206306457,0.2310990989208221,0.2575906217098236,0.0906848683953285,0.0,0.0,0.0,25.00008583068848,25.0,36.98638916015625,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.045863851904869,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0482968464493751,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0356718860566616,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0482968464493751,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.2290994524955749,291.1596374511719,291.1499938964844,284.5380249023437,283.9110107421875,291.2820129394531,297.3426513671875,291.1666259765625,1.0,0.1507436633110046,1.0,1.0,0.6826220750808716,1.0,-0.4886893332004547,0.2314546555280685,0.2572346925735473,0.091123878955841,0.0,0.0,0.0,25.00002861022949,25.0,39.111106872558594,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.045863851904869,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0482968464493751,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0356718860566616,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.0482968464493751,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.542956531047821,0.050000000745058,0.2290994524955749,291.1596374511719,291.1499938964844,284.5380249023437,283.9110107421875,291.2820129394531,297.3426513671875,291.1666259765625,1.0,0.1507436633110046,1.0,1.0,0.6826220750808716,1.0,-0.4886893332004547,0.2314546555280685,0.2572346925735473,0.091123878955841,0.0,0.0,0.0,25.00002861022949,25.0,39.111106872558594,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0356718562543392,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0482968091964721,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.2290992587804794,291.18817138671875,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.3757019042969,291.19561767578125,1.0,0.1507436782121658,1.0,1.0,0.680480420589447,1.0,-0.4886889457702636,0.2318159490823745,0.2568730115890503,0.0915727168321609,0.0,0.0,0.0,24.999980926513672,25.0,41.40021133422852,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0356718562543392,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.0482968091964721,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5429612994194031,0.050000000745058,0.2290992587804794,291.18817138671875,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.3757019042969,291.19561767578125,1.0,0.1507436782121658,1.0,1.0,0.680480420589447,1.0,-0.4886889457702636,0.2318159490823745,0.2568730115890503,0.0915727168321609,0.0,0.0,0.0,24.999980926513672,25.0,41.40021133422852,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.5429659485816956,0.050000000745058,0.0458637811243534,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.5429659485816956,0.050000000745058,0.0482967719435691,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.5429659485816956,0.050000000745058,0.0356718301773071,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.5429659485816956,0.050000000745058,0.0482967719435691,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.5429659485816956,0.050000000745058,0.2290990799665451,291.2140197753906,291.1499938964844,284.6520690917969,284.025390625,291.343994140625,297.4056396484375,291.2216186523437,1.0,0.1507437229156494,1.0,1.0,0.6768734455108643,1.0,-0.488688588142395,0.2324491590261459,0.2562394142150879,0.092281736433506,0.0,0.0,0.0,24.999897003173828,25.0,42.23893356323242,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0458637773990631,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0356718264520168,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.5429666638374329,0.050000000745058,0.2290990501642227,291.2181701660156,291.1499938964844,284.6610717773437,284.0344543457031,291.3480834960937,297.4106140136719,291.2257385253906,1.0,0.1507437378168106,1.0,1.0,0.6762932538986206,1.0,-0.4886885285377502,0.2325548231601715,0.2561337053775787,0.0923996642231941,0.0,0.0,0.0,24.99988555908203,25.0,42.23030853271485,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5429694056510925,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5429694056510925,0.050000000745058,0.0482967421412467,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5429694056510925,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5429694056510925,0.050000000745058,0.0482967421412467,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5429694056510925,0.050000000745058,0.2290989458560943,291.2333679199219,291.1499938964844,284.6944580078125,284.0680847167969,291.36334228515625,297.42901611328125,291.2408752441406,1.0,0.1507437825202942,1.0,1.0,0.6741728186607361,1.0,-0.4886882901191711,0.2329455316066742,0.2557427585124969,0.0928351730108261,0.0,0.0,0.0,24.99984169006348,25.0,42.23471450805664,-0.0,27.41831016540528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.048296719789505,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.048296719789505,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2481384277344,291.1499938964844,284.727783203125,284.1016540527344,291.37872314453125,297.44744873046875,291.2557067871094,1.0,0.1507438272237777,1.0,1.0,0.6721060276031494,1.0,-0.4886880815029144,0.2333333492279052,0.2553547322750091,0.0932665392756462,0.0,0.0,0.0,24.999801635742188,25.0,42.34823226928711,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.045863714069128,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.0482967011630535,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.0356717780232429,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.0482967011630535,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.5429747104644775,0.050000000745058,0.2290987521409988,291.2632141113281,291.1499938964844,284.76220703125,284.1363830566406,291.3947448730469,297.4666748046875,291.2708740234375,1.0,0.1507438868284225,1.0,1.0,0.6700124740600586,1.0,-0.4886878728866577,0.2337334007024765,0.2549544870853424,0.0937103852629661,0.0,0.0,0.0,24.99976348876953,25.0,42.57659912109375,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0458636917173862,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0482966750860214,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0356717593967914,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.0482966750860214,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.5429776310920715,0.050000000745058,0.2290986329317093,291.2784118652344,291.1499938964844,284.7973022460937,284.1718139648437,291.4071655273437,297.4864807128906,291.2860412597656,1.0,0.1507439762353897,1.0,1.0,0.6668269634246826,1.0,-0.4886876344680786,0.2343488484621048,0.254338800907135,0.0943681523203849,0.0,0.0,0.0,24.999696731567383,25.0,42.28310775756836,-0.0,27.418352127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0458636470139026,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0356717258691787,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.2290984243154525,291.3078308105469,291.1499938964844,284.8691711425781,284.244384765625,291.4294128417969,297.5281982421875,291.3149719238281,1.0,0.1507441848516464,1.0,1.0,0.6604560017585754,1.0,-0.4886871874332428,0.2356603890657425,0.2530267834663391,0.0957618728280067,0.0,0.0,0.0,24.99956703186035,25.0,40.21065521240234,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0458636470139026,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0356717258691787,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.0482966303825378,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.54298335313797,0.050000000745058,0.2290984243154525,291.3078308105469,291.1499938964844,284.8691711425781,284.244384765625,291.4294128417969,297.5281982421875,291.3149719238281,1.0,0.1507441848516464,1.0,1.0,0.6604560017585754,1.0,-0.4886871874332428,0.2356603890657425,0.2530267834663391,0.0957618728280067,0.0,0.0,0.0,24.99956703186035,25.0,40.21065521240234,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3357238769531,291.1499938964844,284.94293212890625,284.3188781738281,291.4528503417969,297.5736999511719,291.3426513671875,1.0,0.1507444530725479,1.0,1.0,0.6540849804878235,1.0,-0.4886867105960846,0.2370452284812927,0.2516414821147918,0.0972247198224067,0.0,0.0,0.0,24.99944877624512,25.0,38.52022552490234,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.035671692341566,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.0482965856790542,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3357238769531,291.1499938964844,284.94293212890625,284.3188781738281,291.4528503417969,297.5736999511719,291.3426513671875,1.0,0.1507444530725479,1.0,1.0,0.6540849804878235,1.0,-0.4886867105960846,0.2370452284812927,0.2516414821147918,0.0972247198224067,0.0,0.0,0.0,24.99944877624512,25.0,38.52022552490234,-0.0,27.418487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.46588134765625,297.6219787597656,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456806659698486,1.0,-0.4886862337589264,0.2389814406633377,0.2497047930955886,0.099231518805027,0.0,0.0,0.0,24.99926948547364,25.0,35.16226577758789,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0458635576069355,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3623352050781,291.1499938964844,285.0180969238281,284.3947448730469,291.46588134765625,297.6219787597656,291.3686218261719,1.0,0.1507448107004165,1.0,1.0,0.6456806659698486,1.0,-0.4886862337589264,0.2389814406633377,0.2497047930955886,0.099231518805027,0.0,0.0,0.0,24.99926948547364,25.0,35.16226577758789,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.5429994463920593,0.050000000745058,0.0458635240793228,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.5429994463920593,0.050000000745058,0.0482964999973773,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.5429994463920593,0.050000000745058,0.035671629011631,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.5429994463920593,0.050000000745058,0.0482964999973773,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799133300781,0.5429994463920593,0.050000000745058,0.2290977984666824,291.38104248046875,291.1499938964844,285.078369140625,284.4555358886719,291.4729309082031,297.6607971191406,291.3865966796875,1.0,0.150745153427124,1.0,1.0,0.639015257358551,1.0,-0.4886858761310577,0.240628570318222,0.2480573058128357,0.1009301170706749,0.0,0.0,0.0,24.99913215637207,25.0,31.405723571777344,-0.0,27.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843078613281,0.5531403422355652,0.050000000745058,0.0457909703254699,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843078613281,0.5531403422355652,0.050000000745058,0.0482200980186462,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843078613281,0.5531403422355652,0.050000000745058,0.0356151983141899,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843078613281,0.5531403422355652,0.050000000745058,0.0482200980186462,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843688964844,0.586409866809845,0.1454221159219741,0.2641004025936126,291.3853759765625,291.1499938964844,285.0941467285156,284.471435546875,291.4707946777344,297.6710205078125,291.3899841308594,1.0,0.1511686444282531,1.0,1.0,0.6372763514518738,1.0,-0.530174732208252,0.2620939910411834,0.2680807411670685,0.1091039478778839,0.0,0.0,0.0,23.34282684326172,43.0,30.275968551635746,-0.0,29.53529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984375,0.6781191229820251,0.050000000745058,0.0452745631337165,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984375,0.6781191229820251,0.050000000745058,0.0476762950420379,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984069824219,0.6781191229820251,0.050000000745058,0.0352135486900806,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984069824219,0.6781191229820251,0.050000000745058,0.0476762950420379,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029541015625,0.960795283317566,0.1486054807901382,0.6334173679351807,291.4035339355469,291.1499938964844,285.13238525390625,284.50994873046875,291.5082092285156,297.67822265625,291.409423828125,1.0,0.1597674489021301,1.0,1.0,0.6330742239952087,1.0,-0.8132360577583313,0.4024533033370971,0.4107827544212341,0.1797328442335128,0.0,0.0,0.0,11.97204875946045,43.0,44.751686096191406,-0.0,56.2563362121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.683815062046051,0.050000000745058,0.0452632196247577,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.683815062046051,0.050000000745058,0.0476643480360507,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.683815062046051,0.050000000745058,0.0352047272026538,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.683815062046051,0.050000000745058,0.0476643480360507,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4268798828125,0.955612301826477,0.1509362757205963,0.6091212630271912,291.4270324707031,291.04998779296875,285.170654296875,284.5484924316406,291.50390625,297.66845703125,291.43310546875,1.0,0.1683030575513839,1.0,1.0,0.6296406388282776,1.0,-0.8841140270233154,0.4358868300914764,0.448227196931839,0.2087167650461197,0.0,0.0,0.0,12.537206649780272,46.0,46.30970001220703,-0.0,61.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45147705078125,0.677437424659729,0.050000000745058,0.0452749840915203,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45147705078125,0.677437424659729,0.050000000745058,0.0476767383515834,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.45147705078125,0.677437424659729,0.050000000745058,0.0352138765156269,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45147705078125,0.677437424659729,0.050000000745058,0.0476767383515834,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.966853141784668,0.155387744307518,0.6470628976821899,291.45367431640625,290.95001220703125,285.24713134765625,284.62530517578125,291.4952697753906,297.64764404296875,291.4562072753906,1.0,0.1839325875043869,1.0,1.0,0.6227735280990601,1.0,-0.987506866455078,0.4902790188789367,0.4972278177738189,0.2415603250265121,0.0,0.0,0.0,14.010812759399414,34.0,30.97525405883789,-0.0,78.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
