time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45147705078125,0.677437424659729,0.050000000745058,0.0452749840915203,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45147705078125,0.677437424659729,0.050000000745058,0.0476767383515834,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.45147705078125,0.677437424659729,0.050000000745058,0.0352138765156269,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45147705078125,0.677437424659729,0.050000000745058,0.0476767383515834,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4536437988281,0.966853141784668,0.155387744307518,0.6470628976821899,291.45367431640625,290.95001220703125,285.24713134765625,284.62530517578125,291.4952697753906,297.64764404296875,291.4562072753906,1.0,0.1839325875043869,1.0,1.0,0.6227735280990601,1.0,-0.987506866455078,0.4902790188789367,0.4972278177738189,0.2415603250265121,0.0,0.0,0.0,14.010812759399414,34.0,30.97525405883789,-0.0,78.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.6715502142906189,0.050000000745058,0.0452867336571216,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.6715502142906189,0.050000000745058,0.0476891137659549,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.6715502142906189,0.050000000745058,0.035223014652729,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.6715502142906189,0.050000000745058,0.0476891137659549,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.981692910194397,0.1596101373434066,0.6965041756629944,291.4656982421875,290.8500061035156,285.3231201171875,284.701416015625,291.4801330566406,297.6270446777344,291.4664306640625,1.0,0.1931272000074386,1.0,1.0,0.6159064173698425,1.0,-1.0469839572906494,0.5234445929527283,0.5235393643379211,0.2637196779251098,0.0,0.0,0.0,15.0652494430542,25.0,14.510973930358888,-0.0,91.98550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.6715502142906189,0.050000000745058,0.0452867336571216,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.6715502142906189,0.050000000745058,0.0476891137659549,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.6715502142906189,0.050000000745058,0.035223014652729,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.6715502142906189,0.050000000745058,0.0476891137659549,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4656982421875,0.981692910194397,0.1596101373434066,0.6965041756629944,291.4656982421875,290.8500061035156,285.3231201171875,284.701416015625,291.4801330566406,297.6270446777344,291.4664306640625,1.0,0.1931272000074386,1.0,1.0,0.6159064173698425,1.0,-1.0469839572906494,0.5234445929527283,0.5235393643379211,0.2637196779251098,0.0,0.0,0.0,15.0652494430542,25.0,14.510973930358888,-0.0,91.98550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.6662061810493469,0.050000000745058,0.0452983118593692,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.6662061810493469,0.050000000745058,0.0477013029158115,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.6662061810493469,0.050000000745058,0.0352320186793804,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.6662061810493469,0.050000000745058,0.0477013029158115,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45391845703125,0.9841798543930054,0.1640807539224624,0.7190487384796143,291.45391845703125,290.75,285.3981018066406,284.7762756347656,291.4027404785156,297.6125793457031,291.4500427246094,1.0,0.1976360529661178,1.0,1.0,0.600169837474823,1.0,-1.0740684270858765,0.5467862486839294,0.527282178401947,0.2820033431053161,0.0,0.0,0.0,15.726043701171877,25.0,-23.048385620117188,-0.0,99.0805206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.6662061810493469,0.050000000745058,0.0452983118593692,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.6662061810493469,0.050000000745058,0.0477013029158115,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.6662061810493469,0.050000000745058,0.0352320186793804,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.6662061810493469,0.050000000745058,0.0477013029158115,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45391845703125,0.9841798543930054,0.1640807539224624,0.7190487384796143,291.45391845703125,290.75,285.3981018066406,284.7762756347656,291.4027404785156,297.6125793457031,291.4500427246094,1.0,0.1976360529661178,1.0,1.0,0.600169837474823,1.0,-1.0740684270858765,0.5467862486839294,0.527282178401947,0.2820033431053161,0.0,0.0,0.0,15.726043701171877,25.0,-23.048385620117188,-0.0,99.0805206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.437255859375,0.8007621765136719,0.140470340847969,0.0790905579924583,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.438720703125,0.6641833186149597,0.050000000745058,0.0477061420679092,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.438720703125,0.6641833186149597,0.050000000745058,0.0352355949580669,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.438720703125,0.6641833186149597,0.050000000745058,0.0477061420679092,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4342346191406,0.9715049266815186,0.1665427535772323,0.6950933337211609,291.43414306640625,290.75,285.435302734375,284.8132629394531,291.3640441894531,297.6195678710937,291.4293518066406,1.0,0.1998070180416107,1.0,1.0,0.5922519564628601,1.0,-1.0858795642852783,0.5582775473594666,0.5276020169258118,0.2911718487739563,0.0,0.0,0.0,16.002761840820312,25.0,-40.95904541015625,-0.0,102.2567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4115295410156,0.9288445711135864,0.1390116065740585,0.1236177682876586,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.414306640625,0.8190646767616272,0.1436827480792999,0.0896696001291275,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4157409667969,0.7464680075645447,0.1382700651884079,0.0501436330378055,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41650390625,0.6629846692085266,0.050000000745058,0.0477090328931808,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4114685058594,0.9210060238838196,0.1699054390192031,0.6041935682296753,291.4110107421875,290.6499938964844,285.4716186523437,284.84930419921875,291.32257080078125,297.62506103515625,291.4052734375,1.0,0.2018961906433105,1.0,1.0,0.5844332575798035,1.0,-1.0984851121902466,0.5704615712165833,0.5280235409736633,0.300905168056488,0.0,0.0,0.0,16.242931365966797,45.0,-56.00791549682617,-0.0,105.61170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824768066406,0.947912335395813,0.1369521766901016,0.1241792663931846,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824462890625,0.9575602412223816,0.1444094330072403,0.1344609856605529,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826904296875,0.9396371245384216,0.1385077387094497,0.0943681746721267,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3886413574219,0.6741927862167358,0.050000000745058,0.0476827472448349,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829345703125,0.9050129055976868,0.1747939586639404,0.5492598414421082,291.3818054199219,290.6499938964844,285.5079040527344,284.8852233886719,291.2785949707031,297.6290283203125,291.3752136230469,1.0,0.2078252434730529,1.0,1.0,0.5764986276626587,1.0,-1.1395888328552246,0.5980862975120544,0.5415025949478149,0.3193928897380829,0.0,0.0,0.0,16.112102508544922,45.0,-70.64774322509766,-0.0,115.3073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.9568946957588196,0.1361683905124664,0.1229689493775367,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477478027344,0.9750539064407348,0.1446503847837448,0.136981725692749,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.9604927897453308,0.137792631983757,0.0966680347919464,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3484802246094,0.941750943660736,0.1411691904067993,0.1240144968032836,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489074707031,0.8954034447669983,0.1800952702760696,0.5138406753540039,291.3469543457031,290.1499938964844,285.5431823730469,284.9200439453125,291.2234802246094,297.65087890625,291.33917236328125,1.0,0.2159476429224014,1.0,1.0,0.5660458207130432,1.0,-1.193445920944214,0.6346257328987122,0.5588201284408569,0.3464437127113342,0.0,0.0,0.0,16.43300437927246,65.0,-87.9293441772461,-0.0,129.8793487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9269427061080932,0.1377426981925964,0.1235614791512489,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9489484429359436,0.1463970094919204,0.1383354216814041,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.930178165435791,0.138865441083908,0.0969666093587875,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.938225507736206,0.1418060660362243,0.1342376172542572,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.920337736606598,0.1897037029266357,0.6059659123420715,291.2502746582031,289.6499938964844,285.61236572265625,284.9879150390625,291.09063720703125,297.6844787597656,291.2400817871094,1.0,0.2382182776927948,1.0,1.0,0.5450075268745422,1.0,-1.3189737796783447,0.7215717434883118,0.597402036190033,0.4086064994335174,0.0,0.0,0.0,19.497465133666992,85.0,-129.61685180664062,-0.0,174.0459442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9269427061080932,0.1377426981925964,0.1235614791512489,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9489484429359436,0.1463970094919204,0.1383354216814041,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.930178165435791,0.138865441083908,0.0969666093587875,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.938225507736206,0.1418060660362243,0.1342376172542572,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.920337736606598,0.1897037029266357,0.6059659123420715,291.2502746582031,289.6499938964844,285.61236572265625,284.9879150390625,291.09063720703125,297.6844787597656,291.2400817871094,1.0,0.2382182776927948,1.0,1.0,0.5450075268745422,1.0,-1.3189737796783447,0.7215717434883118,0.597402036190033,0.4086064994335174,0.0,0.0,0.0,19.497465133666992,85.0,-129.61685180664062,-0.0,174.0459442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.8975803256034851,0.1410243660211563,0.1263547241687774,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.9169099926948548,0.1496262401342392,0.1411638855934143,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.8997371196746826,0.1420103311538696,0.0989646166563034,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.9047425985336304,0.1441145837306976,0.1361602395772934,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9510669708251952,0.1961364895105362,0.7366379499435425,291.1186828613281,289.1499938964844,285.6786499023437,285.0523986816406,290.93572998046875,297.6825256347656,291.1071472167969,1.0,0.2680115103721618,1.0,1.0,0.5239692330360413,1.0,-1.487317681312561,0.837131679058075,0.6501859426498413,0.4901488125324249,0.0,0.0,0.0,24.117738723754883,105.0,-172.8054962158203,-0.0,247.86831665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.8975803256034851,0.1410243660211563,0.1263547241687774,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.9169099926948548,0.1496262401342392,0.1411638855934143,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.8997371196746826,0.1420103311538696,0.0989646166563034,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.9047425985336304,0.1441145837306976,0.1361602395772934,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.9510669708251952,0.1961364895105362,0.7366379499435425,291.1186828613281,289.1499938964844,285.6786499023437,285.0523986816406,290.93572998046875,297.6825256347656,291.1071472167969,1.0,0.2680115103721618,1.0,1.0,0.5239692330360413,1.0,-1.487317681312561,0.837131679058075,0.6501859426498413,0.4901488125324249,0.0,0.0,0.0,24.117738723754883,105.0,-172.8054962158203,-0.0,247.86831665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672180175781,0.883691132068634,0.1440208852291107,0.1292697787284851,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8659973144531,0.9023028016090392,0.1532882750034332,0.1446539461612701,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.8861080408096313,0.1452759653329849,0.1013497933745384,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8667907714844,0.88985276222229,0.1470484137535095,0.1389192640781402,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612976074219,0.989730715751648,0.1990482062101364,0.8934617638587952,290.8580322265625,288.6499938964844,285.7415466308594,285.1129455566406,290.4891052246094,297.6459045410156,290.8316955566406,1.0,0.3048131465911865,1.0,1.0,0.4756830036640167,1.0,-1.7039645910263062,1.027077317237854,0.6768873333930969,0.6348916292190552,0.0,0.0,0.0,29.685949325561523,125.0,-358.763671875,-0.0,364.0091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672180175781,0.883691132068634,0.1440208852291107,0.1292697787284851,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8659973144531,0.9023028016090392,0.1532882750034332,0.1446539461612701,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.8861080408096313,0.1452759653329849,0.1013497933745384,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8667907714844,0.88985276222229,0.1470484137535095,0.1389192640781402,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612976074219,0.989730715751648,0.1990482062101364,0.8934617638587952,290.8580322265625,288.6499938964844,285.7415466308594,285.1129455566406,290.4891052246094,297.6459045410156,290.8316955566406,1.0,0.3048131465911865,1.0,1.0,0.4756830036640167,1.0,-1.7039645910263062,1.027077317237854,0.6768873333930969,0.6348916292190552,0.0,0.0,0.0,29.685949325561523,125.0,-358.763671875,-0.0,364.0091857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4569396972656,0.7159963250160217,0.1451322436332702,0.1317914277315139,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4552001953125,0.7314460277557373,0.155967965722084,0.1485923081636428,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566345214844,0.7186435461044312,0.1470123678445816,0.103690430521965,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.456298828125,0.7216874957084656,0.1491517871618271,0.1422822326421737,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4497985839844,0.7931745648384094,0.1995272636413574,0.9024768471717834,290.4456787109375,288.1499938964844,285.8006286621094,285.1690673828125,289.9284362792969,297.5889587402344,290.412109375,1.0,0.3367982804775238,1.0,1.0,0.4273967742919922,1.0,-1.7149202823638916,1.1175787448883057,0.5973415970802307,0.7243775725364685,0.0,0.0,0.0,58.675575256347656,113.0,-538.9571533203125,-0.0,457.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4569396972656,0.7159963250160217,0.1451322436332702,0.1317914277315139,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4552001953125,0.7314460277557373,0.155967965722084,0.1485923081636428,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566345214844,0.7186435461044312,0.1470123678445816,0.103690430521965,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.456298828125,0.7216874957084656,0.1491517871618271,0.1422822326421737,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4497985839844,0.7931745648384094,0.1995272636413574,0.9024768471717834,290.4456787109375,288.1499938964844,285.8006286621094,285.1690673828125,289.9284362792969,297.5889587402344,290.412109375,1.0,0.3367982804775238,1.0,1.0,0.4273967742919922,1.0,-1.7149202823638916,1.1175787448883057,0.5973415970802307,0.7243775725364685,0.0,0.0,0.0,58.675575256347656,113.0,-538.9571533203125,-0.0,457.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21405029296875,0.6895729899406433,0.1452010422945022,0.1323591470718383,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120361328125,0.7078731060028076,0.1570287495851516,0.1500722169876098,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.6930025815963745,0.1474707871675491,0.1043896153569221,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2132568359375,0.6967843770980835,0.1499610990285873,0.1435139328241348,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063903808594,0.7642207741737366,0.1995424330234527,0.9047743082046508,290.201904296875,288.1499938964844,285.8285522460937,285.1952819824219,289.6298217773437,297.5609436035156,290.1656799316406,1.0,0.3470447361469269,1.0,1.0,0.4032536447048187,1.0,-1.7224605083465576,1.1676369905471802,0.5548234581947327,0.7727992534637451,0.0,0.0,0.0,68.6502456665039,113.0,-612.3995361328125,-0.0,491.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9456481933594,0.6734700798988342,0.1450175642967224,0.1325768232345581,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.6929578185081482,0.1579182296991348,0.1512772589921951,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94512939453125,0.6774299144744873,0.147701010107994,0.104839488863945,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.6817190647125244,0.150617316365242,0.1444899588823318,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9369201660156,0.747728705406189,0.1993757784366607,0.9057824611663818,289.9317626953125,287.6499938964844,285.8553771972656,285.22021484375,289.2723693847656,297.53289794921875,289.8897705078125,1.0,0.3544350564479828,1.0,1.0,0.3746453821659088,1.0,-1.727095127105713,1.2255892753601074,0.5015058517456055,0.8296743035316467,0.0,0.0,0.0,75.89179992675781,101.0,-697.1879272460938,-0.0,516.0076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166809082031,0.6566012501716614,0.1439247280359268,0.1321274489164352,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133850097656,0.6785992980003357,0.1591507047414779,0.1529473215341568,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3158874511719,0.6616302132606506,0.1474709510803222,0.1050864830613136,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6671775579452515,0.1514292359352111,0.1457487791776657,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3066711425781,0.7311739325523376,0.1984170824289322,0.9040216207504272,289.3007507324219,287.1499938964844,285.90533447265625,285.26580810546875,288.54132080078125,297.4759216308594,289.2540588378906,1.0,0.3622556626796722,1.0,1.0,0.3174288272857666,1.0,-1.7282613515853882,1.338289737701416,0.3899716138839721,0.9418923258781432,0.0,0.0,0.0,84.3279800415039,89.0,-840.7781372070312,-0.0,541.7501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166809082031,0.6566012501716614,0.1439247280359268,0.1321274489164352,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133850097656,0.6785992980003357,0.1591507047414779,0.1529473215341568,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3158874511719,0.6616302132606506,0.1474709510803222,0.1050864830613136,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6671775579452515,0.1514292359352111,0.1457487791776657,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3066711425781,0.7311739325523376,0.1984170824289322,0.9040216207504272,289.3007507324219,287.1499938964844,285.90533447265625,285.26580810546875,288.54132080078125,297.4759216308594,289.2540588378906,1.0,0.3622556626796722,1.0,1.0,0.3174288272857666,1.0,-1.7282613515853882,1.338289737701416,0.3899716138839721,0.9418923258781432,0.0,0.0,0.0,84.3279800415039,89.0,-840.7781372070312,-0.0,541.7501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6604309082031,0.650180459022522,0.1420963853597641,0.1307180076837539,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.6754059195518494,0.1597490906715393,0.1537516117095947,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.659423828125,0.6563751697540283,0.1464867442846298,0.1045848801732063,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6582946777344,0.6636016368865967,0.15167798101902,0.1461996585130691,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6502990722656,0.72538822889328,0.1966894119977951,0.8975469470024109,288.6443176269531,287.25,285.95001220703125,285.3053894042969,287.8617858886719,297.41851806640625,288.5980224609375,1.0,0.3631319999694824,1.0,1.0,0.2602123022079468,1.0,-1.7197058200836182,1.436349630355835,0.2833561599254608,1.041483998298645,0.0,0.0,0.0,86.61009979248047,77.0,-892.0179443359375,-0.0,543.0404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6604309082031,0.650180459022522,0.1420963853597641,0.1307180076837539,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.6754059195518494,0.1597490906715393,0.1537516117095947,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.659423828125,0.6563751697540283,0.1464867442846298,0.1045848801732063,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6582946777344,0.6636016368865967,0.15167798101902,0.1461996585130691,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6502990722656,0.72538822889328,0.1966894119977951,0.8975469470024109,288.6443176269531,287.25,285.95001220703125,285.3053894042969,287.8617858886719,297.41851806640625,288.5980224609375,1.0,0.3631319999694824,1.0,1.0,0.2602123022079468,1.0,-1.7197058200836182,1.436349630355835,0.2833561599254608,1.041483998298645,0.0,0.0,0.0,86.61009979248047,77.0,-892.0179443359375,-0.0,543.0404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0698547363281,0.6492003202438354,0.1396980434656143,0.1286437958478927,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.066162109375,0.6780912280082703,0.1595335453748703,0.1537154614925384,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687866210937,0.656678318977356,0.1448762714862823,0.1035360693931579,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.067626953125,0.6658339500427246,0.1512658149003982,0.1459430456161499,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0612487792969,0.7253036499023438,0.1941815763711929,0.8870025277137756,288.0562438964844,287.3500061035156,285.9911804199219,285.3408508300781,287.3666381835937,297.361083984375,288.0179748535156,1.0,0.3592158257961273,1.0,1.0,0.2115642577409744,1.0,-1.7029504776000977,1.4992753267288208,0.2036751806735992,1.1077353954315186,0.0,0.0,0.0,84.76958465576172,65.0,-815.0745239257812,-0.0,526.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0698547363281,0.6492003202438354,0.1396980434656143,0.1286437958478927,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.066162109375,0.6780912280082703,0.1595335453748703,0.1537154614925384,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687866210937,0.656678318977356,0.1448762714862823,0.1035360693931579,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.067626953125,0.6658339500427246,0.1512658149003982,0.1459430456161499,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0612487792969,0.7253036499023438,0.1941815763711929,0.8870025277137756,288.0562438964844,287.3500061035156,285.9911804199219,285.3408508300781,287.3666381835937,297.361083984375,288.0179748535156,1.0,0.3592158257961273,1.0,1.0,0.2115642577409744,1.0,-1.7029504776000977,1.4992753267288208,0.2036751806735992,1.1077353954315186,0.0,0.0,0.0,84.76958465576172,65.0,-815.0745239257812,-0.0,526.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58203125,0.6520755887031555,0.1369930207729339,0.1260986030101776,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.6847646832466125,0.158649668097496,0.1528370529413223,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.660962700843811,0.1429040282964706,0.1020732447504997,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.579833984375,0.6719522476196289,0.150214210152626,0.1449058055877685,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746459960937,0.7292200922966003,0.1911594271659851,0.8730665445327759,287.5704040527344,287.45001220703125,286.03106689453125,285.37457275390625,286.9804382324219,297.31353759765625,287.5382080078125,1.0,0.3517519235610962,1.0,1.0,0.162916213274002,1.0,-1.6791092157363892,1.539525270462036,0.1395839303731918,1.1528034210205078,0.0,0.0,0.0,80.08844757080078,53.0,-697.526123046875,-0.0,498.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58203125,0.6520755887031555,0.1369930207729339,0.1260986030101776,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.6847646832466125,0.158649668097496,0.1528370529413223,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.660962700843811,0.1429040282964706,0.1020732447504997,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.579833984375,0.6719522476196289,0.150214210152626,0.1449058055877685,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746459960937,0.7292200922966003,0.1911594271659851,0.8730665445327759,287.5704040527344,287.45001220703125,286.03106689453125,285.37457275390625,286.9804382324219,297.31353759765625,287.5382080078125,1.0,0.3517519235610962,1.0,1.0,0.162916213274002,1.0,-1.6791092157363892,1.539525270462036,0.1395839303731918,1.1528034210205078,0.0,0.0,0.0,80.08844757080078,53.0,-697.526123046875,-0.0,498.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587646484375,0.6551594734191895,0.1356457322835922,0.1247696280479431,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548889160156,0.6898217797279358,0.1580987572669983,0.1522276550531387,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575744628906,0.66484135389328,0.1419098526239395,0.1012907400727272,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35626220703125,0.6766860485076904,0.1495817750692367,0.1442181318998336,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35076904296875,0.7328325510025024,0.1896049231290817,0.8655831813812256,287.3460998535156,287.45001220703125,286.050537109375,285.3908386230469,286.6996459960937,297.29266357421875,287.30889892578125,1.0,0.3470314741134643,1.0,1.0,0.1385921984910965,1.0,-1.6660314798355105,1.5734949111938477,0.0925364792346954,1.1893348693847656,0.0,0.0,0.0,76.89752197265625,53.0,-686.565185546875,-0.0,481.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264953613281,0.6593220233917236,0.1342936605215072,0.1234333515167236,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1234436035156,0.6959649324417114,0.1574779897928238,0.1515431553125381,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1255187988281,0.6698495745658875,0.1409035474061966,0.1004946157336235,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244812011719,0.6825071573257446,0.1488834619522094,0.1434583365917205,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205444335937,0.7374948859214783,0.1880125105381012,0.8579130172729492,287.1173400878906,287.54998779296875,286.0697326660156,285.4066772460937,286.6679382324219,297.2731628417969,287.09588623046875,1.0,0.341779351234436,1.0,1.0,0.1388721317052841,1.0,-1.6525291204452517,1.5642058849334717,0.0883232429623603,1.182883858680725,0.0,0.0,0.0,73.30128479003906,41.0,-600.6699829101562,-0.0,463.3818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.672652006149292,0.132126435637474,0.1210050582885742,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.7128891944885254,0.1565178483724594,0.1502114683389663,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.6849863529205322,0.1393651515245437,0.0990631878376007,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391784667969,0.6989983320236206,0.1477585136890411,0.1419747173786163,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.937744140625,0.751676082611084,0.1852641850709915,0.8433411717414856,286.9365234375,287.6499938964844,286.1072998046875,285.4372863769531,286.7030639648437,297.2424011230469,286.92742919921875,1.0,0.3300437331199646,1.0,1.0,0.1394319981336593,1.0,-1.6270169019699097,1.5398765802383425,0.0871402397751808,1.163855791091919,0.0,0.0,0.0,64.917236328125,29.0,-320.8721923828125,-0.0,425.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399719238281,0.672652006149292,0.132126435637474,0.1210050582885742,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.7128891944885254,0.1565178483724594,0.1502114683389663,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.6849863529205322,0.1393651515245437,0.0990631878376007,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391784667969,0.6989983320236206,0.1477585136890411,0.1419747173786163,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.937744140625,0.751676082611084,0.1852641850709915,0.8433411717414856,286.9365234375,287.6499938964844,286.1072998046875,285.4372863769531,286.7030639648437,297.2424011230469,286.92742919921875,1.0,0.3300437331199646,1.0,1.0,0.1394319981336593,1.0,-1.6270169019699097,1.5398765802383425,0.0871402397751808,1.163855791091919,0.0,0.0,0.0,64.917236328125,29.0,-320.8721923828125,-0.0,425.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.6964837312698364,0.1308546364307403,0.1193149760365486,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.7370935678482056,0.1561840623617172,0.1493731588125229,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.7103070020675659,0.1386010199785232,0.0981248691678047,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.7240244746208191,0.1472412049770355,0.1409669071435928,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.7766419649124146,0.1833443641662597,0.8320469856262207,286.851806640625,287.75,286.14385986328125,285.46649169921875,286.73956298828125,297.2238464355469,286.84765625,1.0,0.3172572255134582,1.0,1.0,0.1399918645620346,1.0,-1.608080506324768,1.521530270576477,0.0865502655506134,1.149419188499451,0.0,0.0,0.0,55.1180305480957,25.0,-158.816162109375,-0.0,387.84857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.6964837312698364,0.1308546364307403,0.1193149760365486,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.7370935678482056,0.1561840623617172,0.1493731588125229,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.7103070020675659,0.1386010199785232,0.0981248691678047,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.7240244746208191,0.1472412049770355,0.1409669071435928,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.7766419649124146,0.1833443641662597,0.8320469856262207,286.851806640625,287.75,286.14385986328125,285.46649169921875,286.73956298828125,297.2238464355469,286.84765625,1.0,0.3172572255134582,1.0,1.0,0.1399918645620346,1.0,-1.608080506324768,1.521530270576477,0.0865502655506134,1.149419188499451,0.0,0.0,0.0,55.1180305480957,25.0,-158.816162109375,-0.0,387.84857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358215332031,0.724223256111145,0.1304265856742859,0.1184065341949462,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93768310546875,0.7666840553283691,0.1565300971269607,0.1491867899894714,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364624023437,0.7375834584236145,0.1385512351989746,0.0977085754275322,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371032714844,0.7519044280052185,0.1473852396011352,0.1405953168869018,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.8076925277709961,0.1822707056999206,0.8246042728424072,286.9408569335937,287.8500061035156,286.1795654296875,285.49444580078125,287.0866394042969,297.2153015136719,286.9543151855469,1.0,0.3067455887794494,1.0,1.0,0.1692260503768921,1.0,-1.5968788862228394,1.4646921157836914,0.1321867257356643,1.0950417518615725,0.0,0.0,0.0,46.666290283203125,25.0,98.4150161743164,-0.0,358.8231811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358215332031,0.724223256111145,0.1304265856742859,0.1184065341949462,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93768310546875,0.7666840553283691,0.1565300971269607,0.1491867899894714,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364624023437,0.7375834584236145,0.1385512351989746,0.0977085754275322,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371032714844,0.7519044280052185,0.1473852396011352,0.1405953168869018,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.8076925277709961,0.1822707056999206,0.8246042728424072,286.9408569335937,287.8500061035156,286.1795654296875,285.49444580078125,287.0866394042969,297.2153015136719,286.9543151855469,1.0,0.3067455887794494,1.0,1.0,0.1692260503768921,1.0,-1.5968788862228394,1.4646921157836914,0.1321867257356643,1.0950417518615725,0.0,0.0,0.0,46.666290283203125,25.0,98.4150161743164,-0.0,358.8231811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10723876953125,0.7531824111938477,0.1309530287981033,0.1184417903423309,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.8013001680374146,0.1577235162258148,0.1498700231313705,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.7685040831565857,0.139329046010971,0.0979290679097175,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086120605469,0.7848377823829651,0.1483508050441742,0.1410686522722244,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11053466796875,0.8394004702568054,0.1822063028812408,0.822043776512146,287.1125183105469,287.95001220703125,286.2144775390625,285.521240234375,287.3380126953125,297.2161865234375,287.1272888183594,1.0,0.2994342446327209,1.0,1.0,0.1984602361917495,1.0,-1.595495581626892,1.431355357170105,0.1641402840614318,1.0620665550231934,0.0,0.0,0.0,40.14842224121094,25.0,209.8095703125,-0.0,340.3561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
