time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10723876953125,0.7531824111938477,0.1309530287981033,0.1184417903423309,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.8013001680374146,0.1577235162258148,0.1498700231313705,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.7685040831565857,0.139329046010971,0.0979290679097175,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086120605469,0.7848377823829651,0.1483508050441742,0.1410686522722244,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11053466796875,0.8394004702568054,0.1822063028812408,0.822043776512146,287.1125183105469,287.95001220703125,286.2144775390625,285.521240234375,287.3380126953125,297.2161865234375,287.1272888183594,1.0,0.2994342446327209,1.0,1.0,0.1984602361917495,1.0,-1.595495581626892,1.431355357170105,0.1641402840614318,1.0620665550231934,0.0,0.0,0.0,40.14842224121094,25.0,209.8095703125,-0.0,340.3561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2094421386719,0.7697653770446777,0.1314824968576431,0.1187388896942138,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.21173095703125,0.8193323016166687,0.1585739850997924,0.1504898965358734,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2102355957031,0.7860835194587708,0.1399552077054977,0.0982344821095466,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2110290527344,0.8031114935874939,0.1490809321403503,0.1415768414735794,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2132263183594,0.8567584156990051,0.1824705749750137,0.8222975730895996,287.2154846191406,287.95001220703125,286.2316589355469,285.53424072265625,287.4784545898437,297.2183532714844,287.2323913574219,1.0,0.2967557609081268,1.0,1.0,0.2130773216485977,1.0,-1.597875952720642,1.4152626991271973,0.1826133131980896,1.0455299615859983,0.0,0.0,0.0,37.46894836425781,25.0,252.8259735107422,-0.0,334.2384948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223876953125,0.7881459593772888,0.1321601569652557,0.1191838309168815,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3248596191406,0.8375975489616394,0.159566268324852,0.1512583494186401,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3232727050781,0.805122971534729,0.1407127678394317,0.098642311990261,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240966796875,0.8216965198516846,0.1499492675065994,0.1422301232814788,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.326416015625,0.8760911226272583,0.1828978955745697,0.823358952999115,287.328857421875,288.04998779296875,286.24871826171875,285.5469970703125,287.61334228515625,297.2217102050781,287.3466796875,1.0,0.2945984303951263,1.0,1.0,0.2258302718400955,1.0,-1.6018791198730469,1.4014862775802612,0.200392797589302,1.0309683084487915,0.0,0.0,0.0,35.07140350341797,25.0,285.70855712890625,-0.0,329.67974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.8282363414764404,0.1339039504528045,0.1204732060432434,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696716308594,0.8805750012397766,0.1619440764188766,0.1532118320465088,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.8446172475814819,0.1425903886556625,0.0997436717152595,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5688171386719,0.8622943758964539,0.1520690619945526,0.1439433842897415,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9222623705863952,0.1841979771852493,0.827716052532196,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.90045166015625,297.2315979003906,287.5940856933594,1.0,0.2917136251926422,1.0,1.0,0.2513361573219299,1.0,-1.6143794059753418,1.3745206594467163,0.239858791232109,1.001507043838501,0.0,0.0,0.0,31.012187957763672,25.0,334.9326171875,-0.0,324.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.8282363414764404,0.1339039504528045,0.1204732060432434,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696716308594,0.8805750012397766,0.1619440764188766,0.1532118320465088,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.8446172475814819,0.1425903886556625,0.0997436717152595,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5688171386719,0.8622943758964539,0.1520690619945526,0.1439433842897415,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9222623705863952,0.1841979771852493,0.827716052532196,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.90045166015625,297.2315979003906,287.5940856933594,1.0,0.2917136251926422,1.0,1.0,0.2513361573219299,1.0,-1.6143794059753418,1.3745206594467163,0.239858791232109,1.001507043838501,0.0,0.0,0.0,31.012187957763672,25.0,334.9326171875,-0.0,324.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84344482421875,0.8760362863540649,0.1360963284969329,0.1222042664885521,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465270996094,0.9384945631027222,0.1647923588752746,0.1556473821401596,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.8949381113052368,0.1449038684368133,0.1011757925152778,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.9158201217651368,0.1546461433172226,0.1461264491081237,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482360839844,0.9792612195014954,0.1860225647687912,0.8346187472343445,287.851318359375,288.25,286.31561279296875,285.5959167480469,288.2138977050781,297.2445983886719,287.8734436035156,1.0,0.2904202342033386,1.0,1.0,0.2768420577049255,1.0,-1.6319501399993896,1.347119688987732,0.2848305106163025,0.9705570936203004,0.0,0.0,0.0,27.72101783752441,25.0,379.4137268066406,-0.0,324.3727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84344482421875,0.8760362863540649,0.1360963284969329,0.1222042664885521,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465270996094,0.9384945631027222,0.1647923588752746,0.1556473821401596,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.8949381113052368,0.1449038684368133,0.1011757925152778,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.9158201217651368,0.1546461433172226,0.1461264491081237,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482360839844,0.9792612195014954,0.1860225647687912,0.8346187472343445,287.851318359375,288.25,286.31561279296875,285.5959167480469,288.2138977050781,297.2445983886719,287.8734436035156,1.0,0.2904202342033386,1.0,1.0,0.2768420577049255,1.0,-1.6319501399993896,1.347119688987732,0.2848305106163025,0.9705570936203004,0.0,0.0,0.0,27.72101783752441,25.0,379.4137268066406,-0.0,324.3727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.103271484375,0.8947247862815857,0.1386117041110992,0.1243755966424942,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.9604562520980836,0.168010413646698,0.1585794687271118,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1040954589844,0.9147654175758362,0.1475544720888137,0.1029525995254516,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1048889160156,0.9381849765777588,0.1575800776481628,0.1487936079502105,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1066589355469,0.9886597990989684,0.1884986162185669,0.8257378339767456,288.109130859375,288.3500061035156,286.3484802246094,285.6192932128906,288.4139099121094,297.2596740722656,288.1258239746094,1.0,0.2896013557910919,1.0,1.0,0.290972501039505,1.0,-1.632922887802124,1.3231592178344729,0.3097637295722961,0.9466301202774048,0.0,0.0,0.0,26.91835594177246,28.0,347.1978759765625,-0.0,322.5569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.103271484375,0.8947247862815857,0.1386117041110992,0.1243755966424942,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.9604562520980836,0.168010413646698,0.1585794687271118,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1040954589844,0.9147654175758362,0.1475544720888137,0.1029525995254516,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1048889160156,0.9381849765777588,0.1575800776481628,0.1487936079502105,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1066589355469,0.9886597990989684,0.1884986162185669,0.8257378339767456,288.109130859375,288.3500061035156,286.3484802246094,285.6192932128906,288.4139099121094,297.2596740722656,288.1258239746094,1.0,0.2896013557910919,1.0,1.0,0.290972501039505,1.0,-1.632922887802124,1.3231592178344729,0.3097637295722961,0.9466301202774048,0.0,0.0,0.0,26.91835594177246,28.0,347.1978759765625,-0.0,322.5569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3207397460937,0.8966793417930603,0.1412503570318222,0.1267282515764236,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.9630338549613952,0.1714808195829391,0.1618074625730514,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.917041838169098,0.1504082232713699,0.1049168035387992,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.9407945871353148,0.1607527583837509,0.1517446488142013,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.981857180595398,0.1918779462575912,0.8157734274864197,288.3261108398437,288.45001220703125,286.3811340332031,285.6421203613281,288.6089172363281,297.2747802734375,288.3422241210937,1.0,0.2900390326976776,1.0,1.0,0.3051029443740845,1.0,-1.6334586143493652,1.298717737197876,0.3347409665584564,0.92202889919281,0.0,0.0,0.0,27.140853881835938,31.0,314.0563659667969,-0.0,323.4257202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3207397460937,0.8966793417930603,0.1412503570318222,0.1267282515764236,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.9630338549613952,0.1714808195829391,0.1618074625730514,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.917041838169098,0.1504082232713699,0.1049168035387992,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.9407945871353148,0.1607527583837509,0.1517446488142013,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.981857180595398,0.1918779462575912,0.8157734274864197,288.3261108398437,288.45001220703125,286.3811340332031,285.6421203613281,288.6089172363281,297.2747802734375,288.3422241210937,1.0,0.2900390326976776,1.0,1.0,0.3051029443740845,1.0,-1.6334586143493652,1.298717737197876,0.3347409665584564,0.92202889919281,0.0,0.0,0.0,27.140853881835938,31.0,314.0563659667969,-0.0,323.4257202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4273986816406,0.8972734808921814,0.1426123231649398,0.1279424726963043,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295959472656,0.9639724493026732,0.173306792974472,0.1635093539953231,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4281616210937,0.9178109765052797,0.1519040316343307,0.1059492081403732,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.42889404296875,0.9417282342910768,0.162422776222229,0.1533019840717315,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4300842285156,0.9786157608032228,0.1938085258007049,0.8128964304924011,288.4325866699219,288.45001220703125,286.3973693847656,285.6533508300781,288.7095947265625,297.282958984375,288.4485778808594,1.0,0.2907359302043915,1.0,1.0,0.312168151140213,1.0,-1.63660728931427,1.2882719039916992,0.3483354151248932,0.9109177589416504,0.0,0.0,0.0,27.33897018432617,31.0,305.67626953125,-0.0,325.5420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.897730827331543,0.1440005302429199,0.1291826963424682,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52587890625,0.9647918939590454,0.1751817762851715,0.165263295173645,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5247497558594,0.918445646762848,0.1534336358308792,0.1070098206400871,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5253601074219,0.9425338506698608,0.1641370207071304,0.1549067795276641,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.9755618572235109,0.1958465725183487,0.8112295866012573,288.528076171875,288.54998779296875,286.41363525390625,285.6644897460937,288.7435913085937,297.2916259765625,288.5391845703125,1.0,0.2917224764823913,1.0,1.0,0.312708705663681,1.0,-1.641399383544922,1.2899222373962402,0.3514770865440368,0.9115241169929504,0.0,0.0,0.0,27.58636283874512,34.0,269.81494140625,-0.0,328.6514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.8983606100082397,0.1467294692993164,0.131663516163826,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435241699219,0.9661940336227416,0.1789253801107406,0.1688206791877746,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6428527832031,0.9193904995918274,0.1564362198114395,0.1091331392526626,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6432189941406,0.9438843727111816,0.1675520241260528,0.158156543970108,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435852050781,0.9706710577011108,0.200002908706665,0.8121393918991089,288.64483642578125,288.6499938964844,286.44610595703125,285.68658447265625,288.7933959960937,297.30828857421875,288.6522521972656,1.0,0.294558972120285,1.0,1.0,0.3137897551059723,1.0,-1.6561894416809082,1.298375368118286,0.3578140437602997,0.9167947173118592,0.0,0.0,0.0,28.20953369140625,37.0,183.8568115234375,-0.0,337.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.8983606100082397,0.1467294692993164,0.131663516163826,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435241699219,0.9661940336227416,0.1789253801107406,0.1688206791877746,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6428527832031,0.9193904995918274,0.1564362198114395,0.1091331392526626,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6432189941406,0.9438843727111816,0.1675520241260528,0.158156543970108,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435852050781,0.9706710577011108,0.200002908706665,0.8121393918991089,288.64483642578125,288.6499938964844,286.44610595703125,285.68658447265625,288.7933959960937,297.30828857421875,288.6522521972656,1.0,0.294558972120285,1.0,1.0,0.3137897551059723,1.0,-1.6561894416809082,1.298375368118286,0.3578140437602997,0.9167947173118592,0.0,0.0,0.0,28.20953369140625,37.0,183.8568115234375,-0.0,337.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.8988339900970459,0.1493438333272934,0.1340469121932983,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328186035156,0.9674831628799438,0.1825703531503677,0.1723015904426574,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322692871094,0.9200987815856934,0.1592897772789001,0.111159823834896,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325439453125,0.9451023936271667,0.1708627343177795,0.1613237410783767,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328186035156,0.9681800007820128,0.2040192484855651,0.819105863571167,288.7338256835937,288.75,286.4786682128906,285.7084350585937,288.8465576171875,297.3240966796875,288.73980712890625,1.0,0.2984985709190368,1.0,1.0,0.3148708343505859,1.0,-1.6778295040130615,1.3115788698196411,0.366250604391098,0.9253717660903932,0.0,0.0,0.0,28.977951049804688,55.0,136.3439178466797,-0.0,351.4605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319641113281,0.8988339900970459,0.1493438333272934,0.1340469121932983,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328186035156,0.9674831628799438,0.1825703531503677,0.1723015904426574,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322692871094,0.9200987815856934,0.1592897772789001,0.111159823834896,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7325439453125,0.9451023936271667,0.1708627343177795,0.1613237410783767,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328186035156,0.9681800007820128,0.2040192484855651,0.819105863571167,288.7338256835937,288.75,286.4786682128906,285.7084350585937,288.8465576171875,297.3240966796875,288.73980712890625,1.0,0.2984985709190368,1.0,1.0,0.3148708343505859,1.0,-1.6778295040130615,1.3115788698196411,0.366250604391098,0.9253717660903932,0.0,0.0,0.0,28.977951049804688,55.0,136.3439178466797,-0.0,351.4605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8077392578125,0.8982078433036804,0.1519074738025665,0.1363700777292251,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084716796875,0.9676074981689452,0.1861536502838134,0.1757116019725799,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079833984375,0.9195048213005066,0.1620863378047943,0.1131266728043556,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082580566406,0.9450300335884094,0.1741141378879547,0.1644192785024643,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80859375,0.978463053703308,0.2073439210653305,0.8633753657341003,288.8094482421875,288.8500061035156,286.51141357421875,285.730224609375,288.9061889648437,297.3350524902344,288.8150939941406,1.0,0.3103709816932678,1.0,1.0,0.3146931827068329,1.0,-1.7440015077590942,1.35812246799469,0.3858790993690491,0.957497537136078,0.0,0.0,0.0,30.76936912536621,58.0,112.65979766845705,-0.0,393.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8077392578125,0.8982078433036804,0.1519074738025665,0.1363700777292251,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084716796875,0.9676074981689452,0.1861536502838134,0.1757116019725799,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079833984375,0.9195048213005066,0.1620863378047943,0.1131266728043556,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082580566406,0.9450300335884094,0.1741141378879547,0.1644192785024643,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80859375,0.978463053703308,0.2073439210653305,0.8633753657341003,288.8094482421875,288.8500061035156,286.51141357421875,285.730224609375,288.9061889648437,297.3350524902344,288.8150939941406,1.0,0.3103709816932678,1.0,1.0,0.3146931827068329,1.0,-1.7440015077590942,1.35812246799469,0.3858790993690491,0.957497537136078,0.0,0.0,0.0,30.76936912536621,58.0,112.65979766845705,-0.0,393.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8818664550781,0.8987482190132141,0.1543196141719818,0.1385866999626159,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.882568359375,0.9689466953277588,0.189582958817482,0.1790050417184829,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8821105957031,0.9203716516494752,0.1647995114326477,0.1150445416569709,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8823547363281,0.946343958377838,0.1772398352622985,0.1674181967973709,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.9906911253929138,0.2091470807790756,0.9151415228843688,288.8835144042969,288.95001220703125,286.5444641113281,285.7520446777344,288.9678039550781,297.3359375,288.8884582519531,1.0,0.3226877748966217,1.0,1.0,0.3145155310630798,1.0,-1.8186007738113403,1.4102668762207031,0.4083338975906372,0.9938703179359436,0.0,0.0,0.0,32.74356842041016,61.0,102.65594482421876,-0.0,443.5627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8818664550781,0.8987482190132141,0.1543196141719818,0.1385866999626159,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.882568359375,0.9689466953277588,0.189582958817482,0.1790050417184829,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8821105957031,0.9203716516494752,0.1647995114326477,0.1150445416569709,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8823547363281,0.946343958377838,0.1772398352622985,0.1674181967973709,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.9906911253929138,0.2091470807790756,0.9151415228843688,288.8835144042969,288.95001220703125,286.5444641113281,285.7520446777344,288.9678039550781,297.3359375,288.8884582519531,1.0,0.3226877748966217,1.0,1.0,0.3145155310630798,1.0,-1.8186007738113403,1.4102668762207031,0.4083338975906372,0.9938703179359436,0.0,0.0,0.0,32.74356842041016,61.0,102.65594482421876,-0.0,443.5627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.91619873046875,0.8984120488166809,0.1554640084505081,0.1396365910768509,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.9689930081367492,0.1912232637405395,0.1805839240550995,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164428710937,0.9201916456222534,0.1661322116851806,0.1159836947917938,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.9463318586349488,0.1787448525428772,0.1688644737005233,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171447753906,0.9956923723220824,0.2095406502485275,0.941417157649994,288.9178161621094,288.95001220703125,286.5611267089844,285.76300048828125,288.99774169921875,297.33465576171875,288.9225769042969,1.0,0.3290203511714935,1.0,1.0,0.3144267201423645,1.0,-1.8561043739318848,1.4363820552825928,0.4197223484516144,1.011960506439209,0.0,0.0,0.0,33.79987716674805,61.0,98.53054809570312,-0.0,470.62933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.8504936099052429,0.156521201133728,0.1407951265573501,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9519348144531,0.9123619198799132,0.1927536278963089,0.1822616755962371,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.95147705078125,0.8692711591720581,0.1673858314752578,0.1170195862650871,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.95172119140625,0.8910855054855347,0.180148646235466,0.1704189628362655,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9521789550781,0.9437018036842346,0.209801897406578,0.9437476992607116,288.95281982421875,289.04998779296875,286.5779113769531,285.77398681640625,289.0272521972656,297.3338317871094,288.9571838378906,1.0,0.3341929316520691,1.0,1.0,0.3156607449054718,1.0,-1.8611246347427368,1.437425136566162,0.4236994683742523,1.0125319957733154,0.0,0.0,0.0,38.39489364624024,64.0,95.9187240600586,-0.0,489.5633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168151855469,0.8110708594322205,0.1586570292711258,0.1429278701543808,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174560546875,0.8667252659797668,0.1957305371761322,0.1853333264589309,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.8284949064254761,0.1698377430438995,0.118918240070343,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01727294921875,0.8478191494941711,0.1828783750534057,0.1732569634914398,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.8892776966094971,0.210678681731224,0.9483334422111512,289.018310546875,289.1499938964844,286.6118469238281,285.7962341308594,289.09228515625,297.333740234375,289.0226745605469,1.0,0.3435376584529876,1.0,1.0,0.3181287944316864,1.0,-1.8829487562179563,1.4474029541015625,0.4355459213256836,1.0175570249557495,0.0,0.0,0.0,44.935829162597656,67.0,92.64822387695312,-0.0,523.8626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168151855469,0.8110708594322205,0.1586570292711258,0.1429278701543808,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174560546875,0.8667252659797668,0.1957305371761322,0.1853333264589309,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.8284949064254761,0.1698377430438995,0.118918240070343,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01727294921875,0.8478191494941711,0.1828783750534057,0.1732569634914398,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.8892776966094971,0.210678681731224,0.9483334422111512,289.018310546875,289.1499938964844,286.6118469238281,285.7962341308594,289.09228515625,297.333740234375,289.0226745605469,1.0,0.3435376584529876,1.0,1.0,0.3181287944316864,1.0,-1.8829487562179563,1.4474029541015625,0.4355459213256836,1.0175570249557495,0.0,0.0,0.0,44.935829162597656,67.0,92.64822387695312,-0.0,523.8626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.7854995727539062,0.1608382910490036,0.1450660228729248,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0831604003906,0.840961754322052,0.1986587643623352,0.1883061826229095,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.082763671875,0.8039772510528564,0.17222860455513,0.1207442507147789,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829772949219,0.8234016299247742,0.1855489611625671,0.175990805029869,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.8590642809867859,0.2118676006793975,0.9543064832687378,289.083984375,289.25,286.6464538574219,285.81884765625,289.15679931640625,297.3349914550781,289.0883178710937,1.0,0.35148686170578,1.0,1.0,0.320596843957901,1.0,-1.901733636856079,1.4551440477371216,0.4465896189212799,1.0211877822875977,0.0,0.0,0.0,50.58724212646485,55.0,91.57432556152344,-0.0,555.0775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.7854995727539062,0.1608382910490036,0.1450660228729248,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0831604003906,0.840961754322052,0.1986587643623352,0.1883061826229095,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.082763671875,0.8039772510528564,0.17222860455513,0.1207442507147789,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0829772949219,0.8234016299247742,0.1855489611625671,0.175990805029869,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.8590642809867859,0.2118676006793975,0.9543064832687378,289.083984375,289.25,286.6464538574219,285.81884765625,289.15679931640625,297.3349914550781,289.0883178710937,1.0,0.35148686170578,1.0,1.0,0.320596843957901,1.0,-1.901733636856079,1.4551440477371216,0.4465896189212799,1.0211877822875977,0.0,0.0,0.0,50.58724212646485,55.0,91.57432556152344,-0.0,555.0775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16180419921875,0.7913104295730591,0.1631109714508056,0.147060826420784,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1626892089844,0.846982479095459,0.2016360908746719,0.1910784542560577,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.8098257184028625,0.174643337726593,0.122405044734478,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16241455078125,0.8290624022483826,0.1882507801055908,0.1785085350275039,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16290283203125,0.863080620765686,0.2132923007011413,0.9603248834609984,289.1637878417969,289.3500061035156,286.6817626953125,285.84197998046875,289.2557983398437,297.3368225097656,289.169677734375,1.0,0.3534086346626282,1.0,1.0,0.3261943161487579,1.0,-1.9197036027908323,1.4558229446411133,0.4638806283473968,1.0179661512374878,0.0,0.0,0.0,50.603912353515625,43.0,110.58131408691406,-0.0,567.8602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16180419921875,0.7913104295730591,0.1631109714508056,0.147060826420784,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1626892089844,0.846982479095459,0.2016360908746719,0.1910784542560577,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.8098257184028625,0.174643337726593,0.122405044734478,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16241455078125,0.8290624022483826,0.1882507801055908,0.1785085350275039,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16290283203125,0.863080620765686,0.2132923007011413,0.9603248834609984,289.1637878417969,289.3500061035156,286.6817626953125,285.84197998046875,289.2557983398437,297.3368225097656,289.169677734375,1.0,0.3534086346626282,1.0,1.0,0.3261943161487579,1.0,-1.9197036027908323,1.4558229446411133,0.4638806283473968,1.0179661512374878,0.0,0.0,0.0,50.603912353515625,43.0,110.58131408691406,-0.0,567.8602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.8212882876396179,0.1655815690755844,0.1490510553121566,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2559509277344,0.8791216015815735,0.204777181148529,0.1938143074512481,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.8387362957000732,0.1771881878376007,0.1240191161632537,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.85915607213974,0.1910838782787323,0.1809650361537933,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2561340332031,0.894345760345459,0.2149761319160461,0.966694176197052,289.257080078125,289.45001220703125,286.7178955078125,285.8657531738281,289.3575439453125,297.33984375,289.26324462890625,1.0,0.3516058921813965,1.0,1.0,0.3317918181419372,1.0,-1.937915086746216,1.4562160968780518,0.4816989600658417,1.0143887996673584,0.0,0.0,0.0,46.366241455078125,31.0,125.26179504394533,-0.0,566.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.8212882876396179,0.1655815690755844,0.1490510553121566,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2559509277344,0.8791216015815735,0.204777181148529,0.1938143074512481,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.8387362957000732,0.1771881878376007,0.1240191161632537,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25567626953125,0.85915607213974,0.1910838782787323,0.1809650361537933,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2561340332031,0.894345760345459,0.2149761319160461,0.966694176197052,289.257080078125,289.45001220703125,286.7178955078125,285.8657531738281,289.3575439453125,297.33984375,289.26324462890625,1.0,0.3516058921813965,1.0,1.0,0.3317918181419372,1.0,-1.937915086746216,1.4562160968780518,0.4816989600658417,1.0143887996673584,0.0,0.0,0.0,46.366241455078125,31.0,125.26179504394533,-0.0,566.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035888671875,0.8461096882820129,0.1669190824031829,0.1500880718231201,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30450439453125,0.9085155129432678,0.2064277231693267,0.1952085047960281,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30389404296875,0.8648013472557068,0.1785062998533249,0.1248271241784095,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042297363281,0.887061595916748,0.1925471127033233,0.1821952611207962,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3046875,0.9247570037841796,0.2159072905778885,0.970081627368927,289.3056640625,289.45001220703125,286.736328125,285.8778991699219,289.4087219238281,297.3418273925781,289.3119201660156,1.0,0.3497165739536285,1.0,1.0,0.3345905542373657,1.0,-1.9473496675491333,1.4565465450286863,0.4908031523227691,1.0126621723175049,0.0,0.0,0.0,43.118194580078125,31.0,130.0490264892578,-0.0,563.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533630371094,0.8843229413032532,0.1683210879564285,0.1511642038822174,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.9556818008422852,0.2081298381090164,0.1966301053762436,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536682128906,0.9047136306762696,0.1798511743545532,0.1256377696990966,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9309829473495485,0.1940377205610275,0.1834297031164169,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544616699219,0.969817876815796,0.2168882340192794,0.9735992550849916,289.35546875,289.54998779296875,286.7549743652344,285.8902282714844,289.46160888671875,297.3440856933594,289.3619079589844,1.0,0.3473799228668213,1.0,1.0,0.3375377655029297,1.0,-1.95702874660492,1.4566833972930908,0.5003453493118286,1.0106900930404663,0.0,0.0,0.0,39.33843612670898,34.0,134.5672607421875,-0.0,557.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4551696777344,0.9185987114906312,0.1712433248758316,0.1536659747362136,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9885687828063964,0.2116435170173645,0.199820876121521,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.94180166721344,0.1825924664735794,0.1274709999561309,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.455810546875,0.9677343368530272,0.197073146700859,0.186187595129013,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561462402344,0.9937734603881836,0.2191010862588882,0.967004120349884,289.4571228027344,289.6499938964844,286.7931213378906,285.91558837890625,289.56201171875,297.34918212890625,289.4631652832031,1.0,0.3461449146270752,1.0,1.0,0.3434322476387024,1.0,-1.961464166641236,1.446879744529724,0.5145844221115112,0.9999814629554749,0.0,0.0,0.0,37.11505126953125,52.0,137.9474334716797,-0.0,553.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4551696777344,0.9185987114906312,0.1712433248758316,0.1536659747362136,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9885687828063964,0.2116435170173645,0.199820876121521,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.94180166721344,0.1825924664735794,0.1274709999561309,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.455810546875,0.9677343368530272,0.197073146700859,0.186187595129013,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561462402344,0.9937734603881836,0.2191010862588882,0.967004120349884,289.4571228027344,289.6499938964844,286.7931213378906,285.91558837890625,289.56201171875,297.34918212890625,289.4631652832031,1.0,0.3461449146270752,1.0,1.0,0.3434322476387024,1.0,-1.961464166641236,1.446879744529724,0.5145844221115112,0.9999814629554749,0.0,0.0,0.0,37.11505126953125,52.0,137.9474334716797,-0.0,553.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5574035644531,0.920523762702942,0.1743564307689666,0.1564163267612457,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.9898791313171388,0.215383693575859,0.2032959908246994,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5577087402344,0.9429519772529602,0.185495913028717,0.1294665187597274,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580749511719,0.96887469291687,0.2002769857645034,0.1891703456640243,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584716796875,0.9953901767730712,0.2217143326997757,0.9853410124778748,289.5596008300781,289.75,286.8323974609375,285.9419250488281,289.6740417480469,297.3539123535156,289.5666809082031,1.0,0.3529000282287597,1.0,1.0,0.3493266999721527,1.0,-1.9968215227127075,1.457336187362671,0.5394852757453918,1.0023645162582395,0.0,0.0,0.0,38.28181457519531,70.0,145.16787719726562,-0.0,583.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
