time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5574035644531,0.920523762702942,0.1743564307689666,0.1564163267612457,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.9898791313171388,0.215383693575859,0.2032959908246994,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5577087402344,0.9429519772529602,0.185495913028717,0.1294665187597274,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5580749511719,0.96887469291687,0.2002769857645034,0.1891703456640243,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5584716796875,0.9953901767730712,0.2217143326997757,0.9853410124778748,289.5596008300781,289.75,286.8323974609375,285.9419250488281,289.6740417480469,297.3539123535156,289.5666809082031,1.0,0.3529000282287597,1.0,1.0,0.3493266999721527,1.0,-1.9968215227127075,1.457336187362671,0.5394852757453918,1.0023645162582395,0.0,0.0,0.0,38.28181457519531,70.0,145.16787719726562,-0.0,583.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.677978515625,0.8551104664802551,0.1775636523962021,0.159562349319458,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6790466308594,0.9192973375320436,0.2192330807447433,0.2072104811668396,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67828369140625,0.8722438216209412,0.1884659081697464,0.131752997636795,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786804199219,0.8952817916870117,0.2035544961690902,0.1925534009933471,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.9275122880935668,0.2238961309194564,1.0056828260421753,289.6803283691406,289.8500061035156,286.8729553222656,285.9693298339844,289.7979431152344,297.3603515625,289.6874084472656,1.0,0.3651419878005981,1.0,1.0,0.3561767041683197,1.0,-2.030073881149292,1.463823914527893,0.5662500262260437,1.0023959875106812,0.0,0.0,0.0,46.27009963989258,88.0,160.4207000732422,-0.0,637.8388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.677978515625,0.8551104664802551,0.1775636523962021,0.159562349319458,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6790466308594,0.9192973375320436,0.2192330807447433,0.2072104811668396,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67828369140625,0.8722438216209412,0.1884659081697464,0.131752997636795,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786804199219,0.8952817916870117,0.2035544961690902,0.1925534009933471,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.9275122880935668,0.2238961309194564,1.0056828260421753,289.6803283691406,289.8500061035156,286.8729553222656,285.9693298339844,289.7979431152344,297.3603515625,289.6874084472656,1.0,0.3651419878005981,1.0,1.0,0.3561767041683197,1.0,-2.030073881149292,1.463823914527893,0.5662500262260437,1.0023959875106812,0.0,0.0,0.0,46.27009963989258,88.0,160.4207000732422,-0.0,637.8388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7964782714844,0.8041197061538696,0.1808404624462127,0.1628517806529998,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8595419526100159,0.2231684327125549,0.211287185549736,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967834472656,0.8193140625953674,0.1914864927530288,0.1341344267129898,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79718017578125,0.8391309976577759,0.2068904489278793,0.1960726529359817,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8639222979545593,0.2262288182973861,1.0177839994430542,289.7987976074219,289.95001220703125,286.9148864746094,285.9979553222656,289.9205322265625,297.366455078125,289.8060913085937,1.0,0.3803638815879822,1.0,1.0,0.3630266785621643,1.0,-2.0671067237854004,1.4724985361099243,0.5946082472801208,1.0024988651275637,0.0,0.0,0.0,57.38066864013672,91.0,165.00306701660156,-0.0,704.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7964782714844,0.8041197061538696,0.1808404624462127,0.1628517806529998,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8595419526100159,0.2231684327125549,0.211287185549736,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967834472656,0.8193140625953674,0.1914864927530288,0.1341344267129898,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79718017578125,0.8391309976577759,0.2068904489278793,0.1960726529359817,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.8639222979545593,0.2262288182973861,1.0177839994430542,289.7987976074219,289.95001220703125,286.9148864746094,285.9979553222656,289.9205322265625,297.366455078125,289.8060913085937,1.0,0.3803638815879822,1.0,1.0,0.3630266785621643,1.0,-2.0671067237854004,1.4724985361099243,0.5946082472801208,1.0024988651275637,0.0,0.0,0.0,57.38066864013672,91.0,165.00306701660156,-0.0,704.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8570556640625,0.7871497869491577,0.1825018972158432,0.1645020991563797,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.8423472046852112,0.2251673489809036,0.2133394032716751,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8573608398437,0.8024401664733887,0.1930159926414489,0.1353266537189483,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8577575683594,0.8227347135543823,0.2085788249969482,0.1978360712528228,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.8454993963241577,0.227434441447258,1.0239604711532593,289.8593444824219,289.95001220703125,286.9364013671875,286.0127868652344,289.9808959960937,297.3694763183594,289.8666076660156,1.0,0.3865364789962768,1.0,1.0,0.3664516806602478,1.0,-2.082521677017212,1.474671483039856,0.6078501343727112,1.0013304948806765,0.0,0.0,0.0,62.339332580566406,91.0,166.52685546875,-0.0,734.7302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150695800781,0.7756814360618591,0.1841887086629867,0.1661447137594223,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.916015625,0.830970823764801,0.2271957695484161,0.2153877317905426,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.7903518676757812,0.194567859172821,0.1365108340978622,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156799316406,0.8112913370132446,0.2102893441915512,0.1995885819196701,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9160461425781,0.8330961465835571,0.2286697477102279,1.0301272869110107,289.9171142578125,290.04998779296875,286.95831298828125,286.0279235839844,290.02935791015625,297.3725280761719,289.92352294921875,1.0,0.392150729894638,1.0,1.0,0.3686929047107696,1.0,-2.0978875160217285,1.4792472124099731,0.6186404228210449,1.002556085586548,0.0,0.0,0.0,66.52798461914062,79.0,161.11593627929688,-0.0,762.7813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.7766270041465759,0.1876153796911239,0.1692416965961456,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01904296875,0.8317756056785583,0.2313174605369568,0.2192976921796798,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184631347656,0.7906867861747742,0.1977185606956482,0.1387281715869903,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187683105469,0.8116930723190308,0.2137560695409774,0.2028883248567581,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190734863281,0.8320979475975037,0.2311957627534866,1.0415500402450562,290.02001953125,290.1499938964844,287.0032958984375,286.059326171875,290.12237548828125,297.3786315917969,290.0259094238281,1.0,0.3970549702644348,1.0,1.0,0.3731753826141357,1.0,-2.126649856567383,1.487345576286316,0.6393042802810669,1.0044087171554563,0.0,0.0,0.0,68.44486236572266,67.0,147.10691833496094,-0.0,794.8768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.7766270041465759,0.1876153796911239,0.1692416965961456,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01904296875,0.8317756056785583,0.2313174605369568,0.2192976921796798,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184631347656,0.7906867861747742,0.1977185606956482,0.1387281715869903,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187683105469,0.8116930723190308,0.2137560695409774,0.2028883248567581,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190734863281,0.8320979475975037,0.2311957627534866,1.0415500402450562,290.02001953125,290.1499938964844,287.0032958984375,286.059326171875,290.12237548828125,297.3786315917969,290.0259094238281,1.0,0.3970549702644348,1.0,1.0,0.3731753826141357,1.0,-2.126649856567383,1.487345576286316,0.6393042802810669,1.0044087171554563,0.0,0.0,0.0,68.44486236572266,67.0,147.10691833496094,-0.0,794.8768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7958298921585083,0.1911490261554718,0.172231838107109,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175231933594,0.8506751656532288,0.2355492264032364,0.2231023460626602,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.8095424175262451,0.2009439468383789,0.140847623348236,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172180175781,0.8296005725860596,0.2172934859991073,0.2060521245002746,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11749267578125,0.8491362929344177,0.2338014245033264,1.0523678064346311,290.1184387207031,290.25,287.04998779296875,286.09228515625,290.2149658203125,297.3848571777344,290.1240539550781,1.0,0.3977385759353637,1.0,1.0,0.3776578605175018,1.0,-2.1541495323181152,1.4944839477539062,0.6596656441688538,1.0055581331253052,0.0,0.0,0.0,65.24857330322266,55.0,139.16519165039062,-0.0,807.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.7958298921585083,0.1911490261554718,0.172231838107109,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175231933594,0.8506751656532288,0.2355492264032364,0.2231023460626602,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.8095424175262451,0.2009439468383789,0.140847623348236,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172180175781,0.8296005725860596,0.2172934859991073,0.2060521245002746,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11749267578125,0.8491362929344177,0.2338014245033264,1.0523678064346311,290.1184387207031,290.25,287.04998779296875,286.09228515625,290.2149658203125,297.3848571777344,290.1240539550781,1.0,0.3977385759353637,1.0,1.0,0.3776578605175018,1.0,-2.1541495323181152,1.4944839477539062,0.6596656441688538,1.0055581331253052,0.0,0.0,0.0,65.24857330322266,55.0,139.16519165039062,-0.0,807.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21533203125,0.8310480713844299,0.1948511898517608,0.1752393692731857,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21612548828125,0.8893222808837891,0.2399322092533111,0.2269119769334793,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21551513671875,0.8435080051422119,0.204237163066864,0.1429200917482376,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158203125,0.8651061654090881,0.2208952456712722,0.2091488093137741,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2160949707031,0.8855118155479431,0.236495241522789,1.06295907497406,290.217041015625,290.3500061035156,287.0979919433594,286.1261291503906,290.3129577636719,297.3915405273437,290.2227478027344,1.0,0.3957703709602356,1.0,1.0,0.3826994597911834,1.0,-2.1812667846679688,1.499996304512024,0.6812704801559448,1.0051535367965698,0.0,0.0,0.0,58.81530380249024,43.0,138.10496520996094,-0.0,808.6953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21533203125,0.8310480713844299,0.1948511898517608,0.1752393692731857,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21612548828125,0.8893222808837891,0.2399322092533111,0.2269119769334793,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.21551513671875,0.8435080051422119,0.204237163066864,0.1429200917482376,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158203125,0.8651061654090881,0.2208952456712722,0.2091488093137741,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2160949707031,0.8855118155479431,0.236495241522789,1.06295907497406,290.217041015625,290.3500061035156,287.0979919433594,286.1261291503906,290.3129577636719,297.3915405273437,290.2227478027344,1.0,0.3957703709602356,1.0,1.0,0.3826994597911834,1.0,-2.1812667846679688,1.499996304512024,0.6812704801559448,1.0051535367965698,0.0,0.0,0.0,58.81530380249024,43.0,138.10496520996094,-0.0,808.6953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.8948372602462769,0.1987127661705017,0.1783153712749481,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153686523437,0.9655185341835022,0.2444733530282974,0.2307866960763931,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31475830078125,0.908804714679718,0.2076218873262405,0.1449887305498123,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150634765625,0.9364728927612304,0.224584013223648,0.2122361809015274,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.959059715270996,0.2392917722463607,1.0735925436019895,290.3162536621094,290.45001220703125,287.1467590332031,286.1600646972656,290.41064453125,297.3986511230469,290.32183837890625,1.0,0.3921507894992828,1.0,1.0,0.3877410590648651,1.0,-2.208580017089844,1.5054516792297363,0.7031282186508179,1.0046271085739136,0.0,0.0,0.0,50.23139572143555,46.0,137.7778778076172,-0.0,801.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.8948372602462769,0.1987127661705017,0.1783153712749481,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153686523437,0.9655185341835022,0.2444733530282974,0.2307866960763931,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31475830078125,0.908804714679718,0.2076218873262405,0.1449887305498123,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150634765625,0.9364728927612304,0.224584013223648,0.2122361809015274,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.959059715270996,0.2392917722463607,1.0735925436019895,290.3162536621094,290.45001220703125,287.1467590332031,286.1600646972656,290.41064453125,297.3986511230469,290.32183837890625,1.0,0.3921507894992828,1.0,1.0,0.3877410590648651,1.0,-2.208580017089844,1.5054516792297363,0.7031282186508179,1.0046271085739136,0.0,0.0,0.0,50.23139572143555,46.0,137.7778778076172,-0.0,801.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.364013671875,0.9305469989776612,0.2006885707378387,0.1799531131982803,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9958310723304749,0.2468034625053405,0.2328342795372009,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641967773437,0.945964217185974,0.2093477845191955,0.1460900902748108,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.364501953125,0.9721354246139526,0.2264608144760131,0.2138692736625671,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647155761719,0.9899629950523376,0.2407249808311462,1.0793484449386597,290.3656616210937,290.45001220703125,287.17144775390625,286.17706298828125,290.45928955078125,297.4023132324219,290.3712463378906,1.0,0.3920033276081085,1.0,1.0,0.3902618587017059,1.0,-2.222518920898437,1.5083014965057373,0.7142173647880554,1.0044474601745603,0.0,0.0,0.0,47.421871185302734,46.0,137.5545654296875,-0.0,804.0580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4121398925781,0.9418771862983704,0.2026590406894683,0.1816985309123993,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.9922435283660888,0.2494865208864212,0.224605455994606,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41229248046875,0.9563419818878174,0.2110660672187805,0.1472722291946411,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125671386719,0.9810835123062134,0.2283303141593933,0.2156116068363189,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.9969371557235718,0.2421536147594452,1.0856300592422483,290.41363525390625,290.54998779296875,287.1963195800781,286.194091796875,290.50164794921875,297.4068603515625,290.41864013671875,1.0,0.3920634686946869,1.0,1.0,0.3923711478710174,1.0,-2.2260854244232178,1.5055692195892334,0.7205163240432739,1.0011035203933716,0.0,0.0,0.0,46.89152526855469,66.0,133.8470001220703,-0.0,805.2293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.93691748380661,0.206683874130249,0.1853157579898834,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9955087900161744,0.2552054226398468,0.2352823764085769,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.9505000710487366,0.2145905345678329,0.149735152721405,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038146972656,0.9761136174201964,0.2321603894233703,0.2192318886518478,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9915753602981568,0.245101660490036,1.0988739728927612,290.5048828125,290.6499938964844,287.24664306640625,286.22821044921875,290.5934753417969,297.41827392578125,290.51025390625,1.0,0.4004766643047333,1.0,1.0,0.3965897262096405,1.0,-2.2679271697998047,1.521741271018982,0.746185839176178,1.0075581073760986,0.0,0.0,0.0,49.08771514892578,86.0,130.658935546875,-0.0,852.5711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.93691748380661,0.206683874130249,0.1853157579898834,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9955087900161744,0.2552054226398468,0.2352823764085769,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.9505000710487366,0.2145905345678329,0.149735152721405,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038146972656,0.9761136174201964,0.2321603894233703,0.2192318886518478,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9915753602981568,0.245101660490036,1.0988739728927612,290.5048828125,290.6499938964844,287.24664306640625,286.22821044921875,290.5934753417969,297.41827392578125,290.51025390625,1.0,0.4004766643047333,1.0,1.0,0.3965897262096405,1.0,-2.2679271697998047,1.521741271018982,0.746185839176178,1.0075581073760986,0.0,0.0,0.0,49.08771514892578,86.0,130.658935546875,-0.0,852.5711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.8739368319511414,0.2107066214084625,0.1892376095056533,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9422407746315002,0.2595669627189636,0.2452854961156845,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973815917969,0.8844196200370789,0.2181208729743957,0.1524401605129242,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.9086853861808776,0.2360008955001831,0.223184123635292,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977783203125,0.9264209866523744,0.2480618208646774,1.1136658191680908,290.5986328125,290.75,287.29766845703125,286.2624206542969,290.6824951171875,297.4219970703125,290.6035461425781,1.0,0.4141892492771148,1.0,1.0,0.4008082747459411,1.0,-2.309342861175537,1.537356972694397,0.7719858884811401,1.014235019683838,0.0,0.0,0.0,58.52700424194336,106.0,128.9271697998047,-0.0,930.6043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.8739368319511414,0.2107066214084625,0.1892376095056533,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.9422407746315002,0.2595669627189636,0.2452854961156845,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973815917969,0.8844196200370789,0.2181208729743957,0.1524401605129242,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.9086853861808776,0.2360008955001831,0.223184123635292,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977783203125,0.9264209866523744,0.2480618208646774,1.1136658191680908,290.5986328125,290.75,287.29766845703125,286.2624206542969,290.6824951171875,297.4219970703125,290.6035461425781,1.0,0.4141892492771148,1.0,1.0,0.4008082747459411,1.0,-2.309342861175537,1.537356972694397,0.7719858884811401,1.014235019683838,0.0,0.0,0.0,58.52700424194336,106.0,128.9271697998047,-0.0,930.6043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954345703125,0.820368766784668,0.2147160470485687,0.1933086663484573,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.8764482140541077,0.2641245722770691,0.2500114142894745,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.8286274075508118,0.221645101904869,0.1552671045064926,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69586181640625,0.8492687344551086,0.239838421344757,0.2273050546646118,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.8621653318405151,0.2510020732879638,1.1292078495025637,290.6969909667969,290.8500061035156,287.3494567871094,286.29669189453125,290.78741455078125,297.4256896972656,290.7025756835937,1.0,0.4306217432022095,1.0,1.0,0.4069527387619018,1.0,-2.3469247817993164,1.5461556911468506,0.8007692694664001,1.014702320098877,0.0,0.0,0.0,72.56348419189453,109.0,136.82821655273438,-0.0,1025.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954345703125,0.820368766784668,0.2147160470485687,0.1933086663484573,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.8764482140541077,0.2641245722770691,0.2500114142894745,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.8286274075508118,0.221645101904869,0.1552671045064926,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69586181640625,0.8492687344551086,0.239838421344757,0.2273050546646118,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.8621653318405151,0.2510020732879638,1.1292078495025637,290.6969909667969,290.8500061035156,287.3494567871094,286.29669189453125,290.78741455078125,297.4256896972656,290.7025756835937,1.0,0.4306217432022095,1.0,1.0,0.4069527387619018,1.0,-2.3469247817993164,1.5461556911468506,0.8007692694664001,1.014702320098877,0.0,0.0,0.0,72.56348419189453,109.0,136.82821655273438,-0.0,1025.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7992248535156,0.7955771684646606,0.2187861651182174,0.1972821652889251,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8496561050415039,0.2689176797866821,0.2548383772373199,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7993469238281,0.8036324381828308,0.225225493311882,0.1580171138048172,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.8241943120956421,0.2437294125556945,0.2313207238912582,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.835000216960907,0.2539894878864288,1.1442160606384275,290.8007507324219,290.95001220703125,287.4018859863281,286.3310546875,290.891845703125,297.4302978515625,290.8062438964844,1.0,0.4431772530078888,1.0,1.0,0.4130972027778625,1.0,-2.383654356002808,1.5541419982910156,0.829512357711792,1.0145654678344729,0.0,0.0,0.0,82.93333435058594,97.0,141.98558044433594,-0.0,1106.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7992248535156,0.7955771684646606,0.2187861651182174,0.1972821652889251,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8496561050415039,0.2689176797866821,0.2548383772373199,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7993469238281,0.8036324381828308,0.225225493311882,0.1580171138048172,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.8241943120956421,0.2437294125556945,0.2313207238912582,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.835000216960907,0.2539894878864288,1.1442160606384275,290.8007507324219,290.95001220703125,287.4018859863281,286.3310546875,290.891845703125,297.4302978515625,290.8062438964844,1.0,0.4431772530078888,1.0,1.0,0.4130972027778625,1.0,-2.383654356002808,1.5541419982910156,0.829512357711792,1.0145654678344729,0.0,0.0,0.0,82.93333435058594,97.0,141.98558044433594,-0.0,1106.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8511962890625,0.7941164374351501,0.2208582162857055,0.1991772204637527,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.8481016755104065,0.2713887691497803,0.2571972906589508,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8512878417969,0.8017880916595459,0.227049246430397,0.1593187004327774,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515625,0.8224745392799377,0.2457060366868972,0.2332271933555603,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517150878906,0.832711935043335,0.2555130422115326,1.1512327194213867,290.8526611328125,290.95001220703125,287.4283752441406,286.3482360839844,290.9433288574219,297.4328918457031,290.85809326171875,1.0,0.4465792775154114,1.0,1.0,0.4161694347858429,1.0,-2.401049852371216,1.557502269744873,0.843547523021698,1.0140879154205322,0.0,0.0,0.0,84.86018371582031,97.0,142.96966552734375,-0.0,1134.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017944335937,0.797955334186554,0.2229623347520828,0.2010301053524017,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.8518849611282349,0.2739080786705017,0.2595296502113342,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018859863281,0.8052836656570435,0.2289024591445922,0.1605856418609619,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90216064453125,0.8257380127906799,0.2477097958326339,0.2350847423076629,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.8354867696762085,0.2570632696151733,1.1580145359039309,290.9031677246094,291.04998779296875,287.4550170898437,286.3654479980469,290.9901123046875,297.43572998046875,290.90826416015625,1.0,0.4487283527851105,1.0,1.0,0.4187470078468323,1.0,-2.4179790019989014,1.561636447906494,0.856342613697052,1.0144656896591189,0.0,0.0,0.0,84.94361114501953,85.0,140.7744598388672,-0.0,1153.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8166981935501099,0.227250874042511,0.2046743482351303,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.871640682220459,0.2790670692920685,0.2641697227954864,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8228917121887207,0.2326873987913131,0.1630690395832061,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8432295322418213,0.2517901360988617,0.2387255579233169,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8523852825164795,0.2602356374263763,1.1712223291397097,290.9989318847656,291.1499938964844,287.5087890625,286.3998718261719,291.0816650390625,297.4417724609375,291.0037841796875,1.0,0.4502796530723572,1.0,1.0,0.4239020943641662,1.0,-2.4511568546295166,1.5695816278457642,0.8815752863883972,1.0150368213653564,0.0,0.0,0.0,81.41971588134766,73.0,134.9727020263672,-0.0,1177.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8166981935501099,0.227250874042511,0.2046743482351303,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.871640682220459,0.2790670692920685,0.2641697227954864,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8228917121887207,0.2326873987913131,0.1630690395832061,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8432295322418213,0.2517901360988617,0.2387255579233169,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8523852825164795,0.2602356374263763,1.1712223291397097,290.9989318847656,291.1499938964844,287.5087890625,286.3998718261719,291.0816650390625,297.4417724609375,291.0037841796875,1.0,0.4502796530723572,1.0,1.0,0.4239020943641662,1.0,-2.4511568546295166,1.5695816278457642,0.8815752863883972,1.0150368213653564,0.0,0.0,0.0,81.41971588134766,73.0,134.9727020263672,-0.0,1177.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8486834168434143,0.231639951467514,0.2082825452089309,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.9091052412986756,0.2843710780143738,0.2688157558441162,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8546146154403687,0.2365738451480865,0.1655246019363403,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8771405220031738,0.2559671700000763,0.2423232942819595,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8860851526260376,0.2635023593902588,1.184217095375061,291.0924072265625,291.1499938964844,287.5632019042969,286.4343566894531,291.1720275878906,297.4482116699219,291.0971069335937,1.0,0.4494129419326782,1.0,1.0,0.4290571808815002,1.0,-2.483958005905152,1.5772299766540527,0.9067280292510986,1.015380859375,0.0,0.0,0.0,74.51542663574219,61.0,131.12210083007812,-0.0,1186.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8486834168434143,0.231639951467514,0.2082825452089309,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.9091052412986756,0.2843710780143738,0.2688157558441162,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8546146154403687,0.2365738451480865,0.1655246019363403,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8771405220031738,0.2559671700000763,0.2423232942819595,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8860851526260376,0.2635023593902588,1.184217095375061,291.0924072265625,291.1499938964844,287.5632019042969,286.4343566894531,291.1720275878906,297.4482116699219,291.0971069335937,1.0,0.4494129419326782,1.0,1.0,0.4290571808815002,1.0,-2.483958005905152,1.5772299766540527,0.9067280292510986,1.015380859375,0.0,0.0,0.0,74.51542663574219,61.0,131.12210083007812,-0.0,1186.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9055046439170836,0.2361335307359695,0.2119016796350479,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9754485487937928,0.2898178398609161,0.273510217666626,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.9118276834487916,0.2405439764261245,0.1679812371730804,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.939746618270874,0.260226845741272,0.2459203451871872,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9489895701408386,0.2668600976467132,1.1972249746322632,291.1836242675781,291.1499938964844,287.6181945800781,286.4688415527344,291.2601623535156,297.45489501953125,291.1881408691406,1.0,0.4471520483493805,1.0,1.0,0.4340917468070984,1.0,-2.5168473720550537,1.5851410627365112,0.9317061901092528,1.0159568786621094,0.0,0.0,0.0,65.510009765625,49.0,127.65036010742188,-0.0,1187.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9055046439170836,0.2361335307359695,0.2119016796350479,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9754485487937928,0.2898178398609161,0.273510217666626,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.9118276834487916,0.2405439764261245,0.1679812371730804,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.939746618270874,0.260226845741272,0.2459203451871872,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9489895701408386,0.2668600976467132,1.1972249746322632,291.1836242675781,291.1499938964844,287.6181945800781,286.4688415527344,291.2601623535156,297.45489501953125,291.1881408691406,1.0,0.4471520483493805,1.0,1.0,0.4340917468070984,1.0,-2.5168473720550537,1.5851410627365112,0.9317061901092528,1.0159568786621094,0.0,0.0,0.0,65.510009765625,49.0,127.65036010742188,-0.0,1187.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9679646492004396,0.2406689524650573,0.2157170623540878,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.9984674453735352,0.2963749468326568,0.2533432841300964,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9731115698814392,0.2444938570261001,0.1705510914325714,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.9949156641960144,0.2644683718681335,0.249672383069992,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.9986523985862732,0.2702346444129944,1.202688455581665,291.27252197265625,291.1499938964844,287.6737976074219,286.5033874511719,291.34478759765625,297.4643859863281,291.27667236328125,1.0,0.4424687027931213,1.0,1.0,0.4391263127326965,1.0,-2.520998239517212,1.575947403907776,0.9450509548187256,1.0063952207565308,0.0,0.0,0.0,59.03205490112305,69.0,123.60026550292967,-0.0,1160.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.9679646492004396,0.2406689524650573,0.2157170623540878,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.9984674453735352,0.2963749468326568,0.2533432841300964,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9731115698814392,0.2444938570261001,0.1705510914325714,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.9949156641960144,0.2644683718681335,0.249672383069992,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.9986523985862732,0.2702346444129944,1.202688455581665,291.27252197265625,291.1499938964844,287.6737976074219,286.5033874511719,291.34478759765625,297.4643859863281,291.27667236328125,1.0,0.4424687027931213,1.0,1.0,0.4391263127326965,1.0,-2.520998239517212,1.575947403907776,0.9450509548187256,1.0063952207565308,0.0,0.0,0.0,59.03205490112305,69.0,123.60026550292967,-0.0,1160.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236694335937,0.8511689305305481,0.2426997721195221,0.2184784710407257,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.913847029209137,0.3000022768974304,0.2833501994609833,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238525390625,0.8553106784820557,0.246201604604721,0.1724884361028671,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32476806640625,0.8777838349342346,0.2663207054138183,0.2524330914020538,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.8840168714523315,0.271792322397232,1.2225741147994995,291.328857421875,291.1499938964844,287.7017822265625,286.5206298828125,291.404296875,297.47381591796875,291.3277893066406,1.0,0.4397167563438415,1.0,1.0,0.4416435956954956,1.0,-2.417166233062744,1.513147234916687,0.9040189981460572,0.942149579524994,0.0,0.0,0.0,74.12969207763672,69.0,135.6085662841797,-0.0,1183.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
