time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.9715474247932434,0.2453601509332656,0.2198866903781891,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.9987439513206482,0.3043296337127685,0.2556261718273163,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.9757192730903624,0.2485580444335937,0.1733614951372146,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.996986448764801,0.2688309550285339,0.2537580728530884,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.9987524747848512,0.2740598320960998,1.212623953819275,291.3463439941406,291.1499938964844,287.7299499511719,286.53790283203125,291.3949890136719,297.4804382324219,291.3483581542969,1.0,0.4467604458332062,1.0,1.0,0.4394443333148956,1.0,-2.538780450820923,1.585108995437622,0.9536713361740112,1.01107656955719,0.0,0.0,0.0,59.87351608276367,89.0,99.04926300048828,-0.0,1189.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.9644812941551208,0.2498834878206253,0.2240439653396606,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37457275390625,0.9990000128746032,0.3115421831607818,0.2673637568950653,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.9680484533309937,0.2525210976600647,0.1761898547410965,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3745422363281,0.9907441139221193,0.2731054425239563,0.2578714489936828,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3745422363281,0.9950904250144958,0.2775789201259613,1.2442508935928345,291.374755859375,291.1499938964844,287.78662109375,286.57244873046875,291.4035949707031,297.48992919921875,291.3761291503906,1.0,0.4593310058116913,1.0,1.0,0.4350458085536957,1.0,-2.605616331100464,1.634954810142517,0.9706615209579468,1.0453723669052124,0.0,0.0,0.0,63.610328674316406,109.0,55.60114669799805,-0.0,1288.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.9644812941551208,0.2498834878206253,0.2240439653396606,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37457275390625,0.9990000128746032,0.3115421831607818,0.2673637568950653,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.9680484533309937,0.2525210976600647,0.1761898547410965,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3745422363281,0.9907441139221193,0.2731054425239563,0.2578714489936828,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3745422363281,0.9950904250144958,0.2775789201259613,1.2442508935928345,291.374755859375,291.1499938964844,287.78662109375,286.57244873046875,291.4035949707031,297.48992919921875,291.3761291503906,1.0,0.4593310058116913,1.0,1.0,0.4350458085536957,1.0,-2.605616331100464,1.634954810142517,0.9706615209579468,1.0453723669052124,0.0,0.0,0.0,63.610328674316406,109.0,55.60114669799805,-0.0,1288.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39288330078125,0.911620557308197,0.2541027665138244,0.2281824350357055,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.984923779964447,0.3159720599651336,0.2987205982208252,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39288330078125,0.9146599173545836,0.2562393844127655,0.1790497153997421,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929138183594,0.9425883293151855,0.2771478295326233,0.2620444893836975,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929138183594,0.9473764300346376,0.280674397945404,1.2598768472671509,291.39306640625,291.1499938964844,287.8438415527344,286.60699462890625,291.40936279296875,297.48663330078125,291.3939208984375,1.0,0.4768928587436676,1.0,1.0,0.4306473135948181,1.0,-2.6784486770629883,1.688670992851257,0.9897778034210204,1.0831565856933594,0.0,0.0,0.0,73.83985900878906,129.0,32.503719329833984,-0.0,1428.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39288330078125,0.911620557308197,0.2541027665138244,0.2281824350357055,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.984923779964447,0.3159720599651336,0.2987205982208252,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39288330078125,0.9146599173545836,0.2562393844127655,0.1790497153997421,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929138183594,0.9425883293151855,0.2771478295326233,0.2620444893836975,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929138183594,0.9473764300346376,0.280674397945404,1.2598768472671509,291.39306640625,291.1499938964844,287.8438415527344,286.60699462890625,291.40936279296875,297.48663330078125,291.3939208984375,1.0,0.4768928587436676,1.0,1.0,0.4306473135948181,1.0,-2.6784486770629883,1.688670992851257,0.9897778034210204,1.0831565856933594,0.0,0.0,0.0,73.83985900878906,129.0,32.503719329833984,-0.0,1428.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.8424067497253418,0.2579004466533661,0.2323275208473205,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.904859185218811,0.319878488779068,0.3029501736164093,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.8442549109458923,0.2595874369144439,0.1819518059492111,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.8659243583679199,0.2808254063129425,0.2662814259529114,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.8687926530838013,0.2833868563175201,1.275685429573059,291.395751953125,291.1499938964844,287.90155029296875,286.6415100097656,291.3995361328125,297.477294921875,291.3957824707031,1.0,0.4945958852767944,1.0,1.0,0.4251615107059479,1.0,-2.7122905254364014,1.7221825122833252,0.9901079535484314,1.109139919281006,0.0,0.0,0.0,92.65294647216795,147.0,10.334762573242188,-0.0,1563.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.8424067497253418,0.2579004466533661,0.2323275208473205,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.904859185218811,0.319878488779068,0.3029501736164093,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.8442549109458923,0.2595874369144439,0.1819518059492111,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.8659243583679199,0.2808254063129425,0.2662814259529114,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.8687926530838013,0.2833868563175201,1.275685429573059,291.395751953125,291.1499938964844,287.90155029296875,286.6415100097656,291.3995361328125,297.477294921875,291.3957824707031,1.0,0.4945958852767944,1.0,1.0,0.4251615107059479,1.0,-2.7122905254364014,1.7221825122833252,0.9901079535484314,1.109139919281006,0.0,0.0,0.0,92.65294647216795,147.0,10.334762573242188,-0.0,1563.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918151855469,0.8033487796783447,0.2614351212978363,0.2362025678157806,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.8598154783248901,0.3241771161556244,0.3076113164424896,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918151855469,0.8047837018966675,0.2627126574516296,0.1846739053726196,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.8252034187316895,0.284279853105545,0.2702758610248565,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.8268361687660217,0.2858564257621765,1.2902544736862185,291.3917541503906,291.1499938964844,287.9597473144531,286.676025390625,291.3907165527344,297.46990966796875,291.3916320800781,1.0,0.5119587779045105,1.0,1.0,0.4196757078170776,1.0,-2.748129367828369,1.7573710680007937,0.9907583594322203,1.1362825632095337,0.0,0.0,0.0,111.40283966064452,135.0,-1.2417830228805542,-0.0,1702.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918151855469,0.8033487796783447,0.2614351212978363,0.2362025678157806,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.8598154783248901,0.3241771161556244,0.3076113164424896,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918151855469,0.8047837018966675,0.2627126574516296,0.1846739053726196,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.8252034187316895,0.284279853105545,0.2702758610248565,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.8268361687660217,0.2858564257621765,1.2902544736862185,291.3917541503906,291.1499938964844,287.9597473144531,286.676025390625,291.3907165527344,297.46990966796875,291.3916320800781,1.0,0.5119587779045105,1.0,1.0,0.4196757078170776,1.0,-2.748129367828369,1.7573710680007937,0.9907583594322203,1.1362825632095337,0.0,0.0,0.0,111.40283966064452,135.0,-1.2417830228805542,-0.0,1702.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.7962270975112915,0.2631222903728485,0.2378931045532226,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38897705078125,0.8525746464729309,0.3263835608959198,0.3098396956920624,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.7974412441253662,0.2642053067684173,0.1858512759208679,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.8183571696281433,0.2859349846839905,0.2720232009887695,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.8195438981056213,0.2870115637779236,1.2963207960128784,291.3889465332031,291.1499938964844,287.989013671875,286.6932678222656,291.3863830566406,297.4664611816406,291.3887634277344,1.0,0.5165929794311523,1.0,1.0,0.4169328212738037,1.0,-2.763649702072144,1.7736526727676392,0.9899970293045044,1.1491334438323977,0.0,0.0,0.0,116.20801544189452,135.0,-4.483524322509766,-0.0,1748.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38446044921875,0.7948192358016968,0.2647754549980163,0.239445149898529,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.8512649536132812,0.3286120891571045,0.3119873106479645,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38446044921875,0.7958276867866516,0.2656680047512054,0.1869243532419204,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3844299316406,0.8168641328811646,0.2875570058822632,0.273626834154129,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3844299316406,0.8176026344299316,0.2881280481815338,1.3016811609268188,291.38433837890625,291.1499938964844,288.0184020996094,286.71051025390625,291.3782043457031,297.4631652832031,291.38385009765625,1.0,0.5196188688278198,1.0,1.0,0.4136971235275268,1.0,-2.777756929397583,1.790352702140808,0.9874042868614196,1.1626739501953125,0.0,0.0,0.0,118.28620910644533,123.0,-9.238204956054688,-0.0,1779.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704833984375,0.8018172979354858,0.2679904997348785,0.2422782927751541,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3703918457031,0.8587732315063477,0.3330875039100647,0.3161193132400512,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704833984375,0.802445650100708,0.2685185968875885,0.1888701617717743,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.8231504559516907,0.2907175719738006,0.2765545547008514,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.8229840397834778,0.2902616262435913,1.311004638671875,291.3703308105469,291.1499938964844,288.0774841308594,286.7449645996094,291.36114501953125,297.4569091796875,291.3697509765625,1.0,0.5221194624900818,1.0,1.0,0.4072257876396179,1.0,-2.8031930923461914,1.8225382566452024,0.980654776096344,1.1891454458236694,0.0,0.0,0.0,117.38420104980467,111.0,-16.774316787719727,-0.0,1814.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704833984375,0.8018172979354858,0.2679904997348785,0.2422782927751541,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3703918457031,0.8587732315063477,0.3330875039100647,0.3161193132400512,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704833984375,0.802445650100708,0.2685185968875885,0.1888701617717743,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.8231504559516907,0.2907175719738006,0.2765545547008514,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.8229840397834778,0.2902616262435913,1.311004638671875,291.3703308105469,291.1499938964844,288.0774841308594,286.7449645996094,291.36114501953125,297.4569091796875,291.3697509765625,1.0,0.5221194624900818,1.0,1.0,0.4072257876396179,1.0,-2.8031930923461914,1.8225382566452024,0.980654776096344,1.1891454458236694,0.0,0.0,0.0,117.38420104980467,111.0,-16.774316787719727,-0.0,1814.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551330566406,0.8179576992988586,0.2711071074008941,0.2448515594005584,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35504150390625,0.8768444657325745,0.3375579118728637,0.3200794458389282,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551330566406,0.8182152509689331,0.2712950110435486,0.1906303465366363,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.8385400772094727,0.2937935590744018,0.2792207896709442,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.8374441862106323,0.2922901213169098,1.3189953565597534,291.3549499511719,291.1499938964844,288.1369934082031,286.77935791015625,291.3445129394531,297.4509582519531,291.3543701171875,1.0,0.5214805006980896,1.0,1.0,0.4007544219493866,1.0,-2.8259708881378174,1.853487968444824,0.972482979297638,1.2149580717086792,0.0,0.0,0.0,111.9817123413086,99.0,-20.152803421020508,-0.0,1823.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551330566406,0.8179576992988586,0.2711071074008941,0.2448515594005584,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35504150390625,0.8768444657325745,0.3375579118728637,0.3200794458389282,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551330566406,0.8182152509689331,0.2712950110435486,0.1906303465366363,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.8385400772094727,0.2937935590744018,0.2792207896709442,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.8374441862106323,0.2922901213169098,1.3189953565597534,291.3549499511719,291.1499938964844,288.1369934082031,286.77935791015625,291.3445129394531,297.4509582519531,291.3543701171875,1.0,0.5214805006980896,1.0,1.0,0.4007544219493866,1.0,-2.8259708881378174,1.853487968444824,0.972482979297638,1.2149580717086792,0.0,0.0,0.0,111.9817123413086,99.0,-20.152803421020508,-0.0,1823.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.8413241505622864,0.2741573750972748,0.2472591996192932,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.343994140625,0.9050487875938416,0.3420205414295196,0.3239267766475677,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.8412775993347168,0.2740295231342315,0.1922790110111236,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.8630592823028564,0.2968187630176544,0.2817274034023285,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.8608640432357788,0.2942490875720978,1.326143503189087,291.34393310546875,291.1499938964844,288.1968688964844,286.813720703125,291.3371276855469,297.4454345703125,291.3436889648437,1.0,0.5189955234527588,1.0,1.0,0.3953333497047424,1.0,-2.847075223922729,1.8810416460037231,0.9660336375236512,1.2377419471740725,0.0,0.0,0.0,103.9184112548828,87.0,-15.684377670288086,-0.0,1817.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.8413241505622864,0.2741573750972748,0.2472591996192932,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.343994140625,0.9050487875938416,0.3420205414295196,0.3239267766475677,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.8412775993347168,0.2740295231342315,0.1922790110111236,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.8630592823028564,0.2968187630176544,0.2817274034023285,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.8608640432357788,0.2942490875720978,1.326143503189087,291.34393310546875,291.1499938964844,288.1968688964844,286.813720703125,291.3371276855469,297.4454345703125,291.3436889648437,1.0,0.5189955234527588,1.0,1.0,0.3953333497047424,1.0,-2.847075223922729,1.8810416460037231,0.9660336375236512,1.2377419471740725,0.0,0.0,0.0,103.9184112548828,87.0,-15.684377670288086,-0.0,1817.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.8764137625694275,0.2771749198436737,0.2495722025632858,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362731933594,0.9498095512390136,0.3464942872524261,0.3277179598808288,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.876044511795044,0.2767550945281982,0.1938703954219818,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.9001356959342957,0.2998273074626922,0.2841487228870392,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.8966647982597351,0.2961749136447906,1.3328112363815308,291.33624267578125,291.1499938964844,288.25714111328125,286.8480224609375,291.3309326171875,297.4405517578125,291.33599853515625,1.0,0.515410304069519,1.0,1.0,0.3899122476577759,1.0,-2.8672494888305664,1.908197283744812,0.9590522050857544,1.260325312614441,0.0,0.0,0.0,94.2280502319336,75.0,-12.088388442993164,-0.0,1802.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.8764137625694275,0.2771749198436737,0.2495722025632858,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362731933594,0.9498095512390136,0.3464942872524261,0.3277179598808288,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.876044511795044,0.2767550945281982,0.1938703954219818,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.9001356959342957,0.2998273074626922,0.2841487228870392,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.8966647982597351,0.2961749136447906,1.3328112363815308,291.33624267578125,291.1499938964844,288.25714111328125,286.8480224609375,291.3309326171875,297.4405517578125,291.33599853515625,1.0,0.515410304069519,1.0,1.0,0.3899122476577759,1.0,-2.8672494888305664,1.908197283744812,0.9590522050857544,1.260325312614441,0.0,0.0,0.0,94.2280502319336,75.0,-12.088388442993164,-0.0,1802.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329467773437,0.9006054997444153,0.2786707580089569,0.2507028579711914,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328857421875,0.9762816429138184,0.3487343192100525,0.3296014666557312,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329467773437,0.9000688195228577,0.2781157791614532,0.1946531683206558,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.927048683166504,0.3013273775577545,0.2853396832942962,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.9223636984825134,0.2971280217170715,1.336025953292847,291.3328552246094,291.1499938964844,288.28741455078125,286.8651733398437,291.328125,297.4383239746094,291.3326721191406,1.0,0.5133529901504517,1.0,1.0,0.387201726436615,1.0,-2.8771092891693115,1.9217305183410645,0.9553788900375366,1.2716211080551147,0.0,0.0,0.0,88.98367309570312,75.0,-10.8515043258667,-0.0,1792.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272705078125,0.9316008687019348,0.2801497876644134,0.2518297731876373,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.9990000128746032,0.3509831726551056,0.3303344547748565,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272705078125,0.9308057427406312,0.2794677913188934,0.1954381614923477,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.9589502811431884,0.302818089723587,0.2865327298641205,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.9539071321487428,0.2980685234069824,1.3392356634140017,291.3271179199219,291.1499938964844,288.3177490234375,286.8822937011719,291.3179016113281,297.4361572265625,291.32647705078125,1.0,0.5111064314842224,1.0,1.0,0.3835319876670837,1.0,-2.885268211364746,1.9367022514343264,0.9485658407211304,1.2849137783050537,0.0,0.0,0.0,83.833984375,93.0,-14.67016887664795,-0.0,1779.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3083190917969,0.9341709613800048,0.2830039262771606,0.2544170022010803,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082275390625,0.9990000128746032,0.3558399379253387,0.3316287100315094,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3083190917969,0.933091938495636,0.2821071147918701,0.1972911655902862,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30828857421875,0.9611271023750304,0.3057380616664886,0.2893031239509582,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30828857421875,0.9549337029457092,0.2998808622360229,1.3474416732788086,291.3081359863281,291.1499938964844,288.3786926269531,286.9164733886719,291.2967834472656,297.43316650390625,291.3074645996094,1.0,0.515353262424469,1.0,1.0,0.376192569732666,1.0,-2.9056434631347656,1.9699238538742063,0.9357196092605592,1.3131226301193235,0.0,0.0,0.0,84.78172302246094,111.0,-22.701557159423828,-0.0,1816.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3083190917969,0.9341709613800048,0.2830039262771606,0.2544170022010803,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082275390625,0.9990000128746032,0.3558399379253387,0.3316287100315094,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3083190917969,0.933091938495636,0.2821071147918701,0.1972911655902862,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30828857421875,0.9611271023750304,0.3057380616664886,0.2893031239509582,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30828857421875,0.9549337029457092,0.2998808622360229,1.3474416732788086,291.3081359863281,291.1499938964844,288.3786926269531,286.9164733886719,291.2967834472656,297.43316650390625,291.3074645996094,1.0,0.515353262424469,1.0,1.0,0.376192569732666,1.0,-2.9056434631347656,1.9699238538742063,0.9357196092605592,1.3131226301193235,0.0,0.0,0.0,84.78172302246094,111.0,-22.701557159423828,-0.0,1816.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.9022626876831056,0.2856990396976471,0.2571231424808502,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.9799142479896544,0.3600407242774963,0.3403848707675934,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.9011605381965636,0.2846404910087585,0.1992744952440261,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900695800781,0.928499400615692,0.3085582256317138,0.2922556102275848,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.9206621050834656,0.3015776872634887,1.356454610824585,291.2899475097656,291.1499938964844,288.43994140625,286.9505920410156,291.2771911621094,297.42724609375,291.2892150878906,1.0,0.5246725082397461,1.0,1.0,0.3688531517982483,1.0,-2.934929132461548,2.009103536605835,0.9258255958557128,1.3459076881408691,0.0,0.0,0.0,92.6253662109375,129.0,-24.89959144592285,-0.0,1903.8250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.9022626876831056,0.2856990396976471,0.2571231424808502,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.9799142479896544,0.3600407242774963,0.3403848707675934,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.9011605381965636,0.2846404910087585,0.1992744952440261,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900695800781,0.928499400615692,0.3085582256317138,0.2922556102275848,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.9206621050834656,0.3015776872634887,1.356454610824585,291.2899475097656,291.1499938964844,288.43994140625,286.9505920410156,291.2771911621094,297.42724609375,291.2892150878906,1.0,0.5246725082397461,1.0,1.0,0.3688531517982483,1.0,-2.934929132461548,2.009103536605835,0.9258255958557128,1.3459076881408691,0.0,0.0,0.0,92.6253662109375,129.0,-24.89959144592285,-0.0,1903.8250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.8637353777885437,0.2882265448570251,0.2598443329334259,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9379306435585022,0.3641091883182525,0.3446625471115112,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.8626000881195068,0.2870482802391052,0.2013010829687118,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.8862311840057373,0.3112560212612152,0.2952706813812256,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.878620445728302,0.3031272888183594,1.365659236907959,291.2772827148437,291.1499938964844,288.50146484375,286.984619140625,291.2700500488281,297.4205017089844,291.27703857421875,1.0,0.5364380478858948,1.0,1.0,0.3630321025848388,1.0,-2.961740255355835,2.042996406555176,0.9187438488006592,1.373583436012268,0.0,0.0,0.0,105.22354125976562,147.0,-18.03898048400879,-0.0,2010.8587646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.8637353777885437,0.2882265448570251,0.2598443329334259,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9379306435585022,0.3641091883182525,0.3446625471115112,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.8626000881195068,0.2870482802391052,0.2013010829687118,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.8862311840057373,0.3112560212612152,0.2952706813812256,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.878620445728302,0.3031272888183594,1.365659236907959,291.2772827148437,291.1499938964844,288.50146484375,286.984619140625,291.2700500488281,297.4205017089844,291.27703857421875,1.0,0.5364380478858948,1.0,1.0,0.3630321025848388,1.0,-2.961740255355835,2.042996406555176,0.9187438488006592,1.373583436012268,0.0,0.0,0.0,105.22354125976562,147.0,-18.03898048400879,-0.0,2010.8587646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8310999870300293,0.2906489074230194,0.2625635266304016,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.897461473941803,0.368190586566925,0.3490575551986694,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8300015926361084,0.2893821597099304,0.2033490687608719,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8513006567955017,0.3138796389102936,0.2983150482177734,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8434856534004211,0.3045800328254699,1.3748977184295654,291.2695007324219,291.1499938964844,288.5632629394531,287.0185546875,291.2644348144531,297.41412353515625,291.2693176269531,1.0,0.549457311630249,1.0,1.0,0.357211023569107,1.0,-2.987518548965454,2.076376676559448,0.9111419320106506,1.401117205619812,0.0,0.0,0.0,120.47164916992188,150.0,-12.789786338806152,-0.0,2132.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8310999870300293,0.2906489074230194,0.2625635266304016,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.897461473941803,0.368190586566925,0.3490575551986694,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8300015926361084,0.2893821597099304,0.2033490687608719,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8513006567955017,0.3138796389102936,0.2983150482177734,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8434856534004211,0.3045800328254699,1.3748977184295654,291.2695007324219,291.1499938964844,288.5632629394531,287.0185546875,291.2644348144531,297.41412353515625,291.2693176269531,1.0,0.549457311630249,1.0,1.0,0.357211023569107,1.0,-2.987518548965454,2.076376676559448,0.9111419320106506,1.401117205619812,0.0,0.0,0.0,120.47164916992188,150.0,-12.789786338806152,-0.0,2132.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.8217909932136536,0.291826993227005,0.2638239562511444,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.8867636919021606,0.3702262639999389,0.3511812388896942,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.8206716179847717,0.2905268669128418,0.2043037265539169,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.8415032029151917,0.3151686489582062,0.2997430562973022,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.8334722518920898,0.3052762448787689,1.379036545753479,291.2662658691406,291.1499938964844,288.59423828125,287.0354919433594,291.2618408203125,297.4110717773437,291.2660827636719,1.0,0.5543246865272522,1.0,1.0,0.3543004691600799,1.0,-2.9994285106658936,2.0925393104553223,0.9068893194198608,1.4146102666854858,0.0,0.0,0.0,126.23719024658205,150.0,-11.05667495727539,-0.0,2182.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.8152620792388916,0.2929936349391937,0.2650253772735595,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.8795418739318848,0.3722636699676513,0.3532573878765106,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.8141044974327087,0.2916661500930786,0.2052172273397445,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.8348471522331238,0.3164508938789367,0.3011144399642944,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.82648766040802,0.3059607446193695,1.382883906364441,291.2650756835937,291.1499938964844,288.6252746582031,287.05242919921875,291.2638854980469,297.408203125,291.2651672363281,1.0,0.5585503578186035,1.0,1.0,0.3519722819328308,1.0,-3.010741710662842,2.1067898273468018,0.90395188331604,1.4263063669204712,0.0,0.0,0.0,130.822265625,138.0,-6.807168960571289,-0.0,2226.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8169018626213074,0.2953386604785919,0.2671237587928772,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8823299407958984,0.3763714730739593,0.3571134805679321,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.815717339515686,0.2939659655094147,0.2068155258893966,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8365370035171509,0.319030612707138,0.3035427331924438,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8272253274917603,0.3073332905769348,1.3890324831008911,291.2675476074219,291.1499938964844,288.6875305175781,287.086181640625,291.2692565917969,297.4032897949219,291.26776123046875,1.0,0.561272382736206,1.0,1.0,0.3473158478736877,1.0,-3.03013563156128,2.133106470108032,0.8970290422439575,1.44827139377594,0.0,0.0,0.0,131.82501220703125,126.0,0.7158021330833435,-0.0,2266.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8169018626213074,0.2953386604785919,0.2671237587928772,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8823299407958984,0.3763714730739593,0.3571134805679321,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.815717339515686,0.2939659655094147,0.2068155258893966,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8365370035171509,0.319030612707138,0.3035427331924438,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8272253274917603,0.3073332905769348,1.3890324831008911,291.2675476074219,291.1499938964844,288.6875305175781,287.086181640625,291.2692565917969,297.4032897949219,291.26776123046875,1.0,0.561272382736206,1.0,1.0,0.3473158478736877,1.0,-3.03013563156128,2.133106470108032,0.8970290422439575,1.44827139377594,0.0,0.0,0.0,131.82501220703125,126.0,0.7158021330833435,-0.0,2266.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.828945517539978,0.2977252602577209,0.2690418362617492,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.8975759148597717,0.3805460333824157,0.3608038425445556,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8277494311332703,0.2963238954544067,0.2082841098308563,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.8491122126579285,0.3216601014137268,0.3057872056961059,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8385076522827148,0.3087430000305176,1.3942477703094482,291.27203369140625,291.1499938964844,288.75,287.119873046875,291.275390625,297.3995666503906,291.2723083496094,1.0,0.5605732202529907,1.0,1.0,0.342659443616867,1.0,-3.047612428665161,2.1583430767059326,0.8892694115638733,1.4695496559143066,0.0,0.0,0.0,127.06849670410156,114.0,4.813949108123779,-0.0,2272.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.828945517539978,0.2977252602577209,0.2690418362617492,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.8975759148597717,0.3805460333824157,0.3608038425445556,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8277494311332703,0.2963238954544067,0.2082841098308563,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.8491122126579285,0.3216601014137268,0.3057872056961059,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8385076522827148,0.3087430000305176,1.3942477703094482,291.27203369140625,291.1499938964844,288.75,287.119873046875,291.275390625,297.3995666503906,291.2723083496094,1.0,0.5605732202529907,1.0,1.0,0.342659443616867,1.0,-3.047612428665161,2.1583430767059326,0.8892694115638733,1.4695496559143066,0.0,0.0,0.0,127.06849670410156,114.0,4.813949108123779,-0.0,2272.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8491097092628479,0.3001440167427063,0.2708747982978821,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9241669178009032,0.3847817778587341,0.3644304275512695,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.847841739654541,0.2987376749515533,0.2097017914056778,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8707918524742126,0.3243400156497955,0.3079569339752197,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8583804965019226,0.3101940751075744,1.399065613746643,291.2776184082031,291.1499938964844,288.81353759765625,287.15185546875,291.2818908691406,297.3968505859375,291.2779235839844,1.0,0.557966947555542,1.0,1.0,0.3378713428974151,1.0,-3.064281225204468,2.1835837364196777,0.88069748878479,1.4910064935684204,0.0,0.0,0.0,119.16512298583984,102.0,7.064032077789307,-0.0,2261.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
