time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8491097092628479,0.3001440167427063,0.2708747982978821,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9241669178009032,0.3847817778587341,0.3644304275512695,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.847841739654541,0.2987376749515533,0.2097017914056778,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8707918524742126,0.3243400156497955,0.3079569339752197,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8583804965019226,0.3101940751075744,1.399065613746643,291.2776184082031,291.1499938964844,288.81353759765625,287.15185546875,291.2818908691406,297.3968505859375,291.2779235839844,1.0,0.557966947555542,1.0,1.0,0.3378713428974151,1.0,-3.064281225204468,2.1835837364196777,0.88069748878479,1.4910064935684204,0.0,0.0,0.0,119.16512298583984,102.0,7.064032077789307,-0.0,2261.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.8796016573905945,0.3025840818881988,0.272660344839096,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848815917969,0.962843894958496,0.3890717327594757,0.3680371046066284,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.8782357573509216,0.3012008368968963,0.2111016362905502,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.9031133651733398,0.3270657062530517,0.3100986778736114,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.8887126445770264,0.3116830289363861,1.4037152528762815,291.284912109375,291.1499938964844,288.87890625,287.18072509765625,291.2904052734375,297.3948974609375,291.2853088378906,1.0,0.5542753338813782,1.0,1.0,0.3330832719802856,1.0,-3.0806117057800293,2.2087626457214355,0.8718490600585938,1.5124762058258057,0.0,0.0,0.0,109.42594909667967,90.0,9.52586555480957,-0.0,2240.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.8796016573905945,0.3025840818881988,0.272660344839096,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848815917969,0.962843894958496,0.3890717327594757,0.3680371046066284,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.8782357573509216,0.3012008368968963,0.2111016362905502,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.9031133651733398,0.3270657062530517,0.3100986778736114,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.8887126445770264,0.3116830289363861,1.4037152528762815,291.284912109375,291.1499938964844,288.87890625,287.18072509765625,291.2904052734375,297.3948974609375,291.2853088378906,1.0,0.5542753338813782,1.0,1.0,0.3330832719802856,1.0,-3.0806117057800293,2.2087626457214355,0.8718490600585938,1.5124762058258057,0.0,0.0,0.0,109.42594909667967,90.0,9.52586555480957,-0.0,2240.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.8999935984611511,0.3038107752799988,0.2735432684421539,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.289306640625,0.9838599562644958,0.3912365734577179,0.3698422610759735,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.8986042737960815,0.3024502098560333,0.21180160343647,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.9261406064033508,0.3284453451633453,0.3111685514450073,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28924560546875,0.909099817276001,0.3124412596225738,1.406022071838379,291.2893371582031,291.1499938964844,288.9122619628906,287.1940612792969,291.2954406738281,297.3941955566406,291.2897644042969,1.0,0.5521856546401978,1.0,1.0,0.3306892216205597,1.0,-3.0887444019317627,2.221384286880493,0.8673602342605591,1.523250699043274,0.0,0.0,0.0,104.1273193359375,90.0,10.824978828430176,-0.0,2227.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2932434082031,0.923167049884796,0.3050287961959839,0.2744461596012115,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29327392578125,0.9990000128746032,0.3934613168239593,0.3687869608402252,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2932434082031,0.921593189239502,0.3036986887454986,0.2125223129987716,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2932434082031,0.9509363174438475,0.3298236429691314,0.3122660517692566,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2932434082031,0.9329269528388976,0.3131963014602661,1.4084511995315552,291.2933044433594,291.1499938964844,288.946044921875,287.2066955566406,291.29803466796875,297.3935852050781,291.2936096191406,1.0,0.5498043894767761,1.0,1.0,0.327951967716217,1.0,-3.0933237075805664,2.232605457305908,0.8607180714607239,1.533678412437439,0.0,0.0,0.0,99.22986602783205,93.0,10.406189918518066,-0.0,2210.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.9397438168525696,0.3074011504650116,0.2764811813831329,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987365722656,0.9990000128746032,0.3989963233470917,0.3548696637153625,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.9382641315460204,0.3061592280864715,0.2141593247652053,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.9665377736091614,0.3325452804565429,0.3147263526916504,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.9482797384262084,0.3146731555461883,1.414562702178955,291.2987670898437,291.1499938964844,289.0147705078125,287.2298889160156,291.3031005859375,297.3962097167969,291.29901123046875,1.0,0.5482105016708374,1.0,1.0,0.3224774301052093,1.0,-3.091672897338867,2.248095750808716,0.8435771465301514,1.5493991374969482,0.0,0.0,0.0,96.47161865234376,96.0,8.557336807250977,-0.0,2192.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.9397438168525696,0.3074011504650116,0.2764811813831329,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987365722656,0.9990000128746032,0.3989963233470917,0.3548696637153625,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.9382641315460204,0.3061592280864715,0.2141593247652053,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.9665377736091614,0.3325452804565429,0.3147263526916504,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.9482797384262084,0.3146731555461883,1.414562702178955,291.2987670898437,291.1499938964844,289.0147705078125,287.2298889160156,291.3031005859375,297.3962097167969,291.29901123046875,1.0,0.5482105016708374,1.0,1.0,0.3224774301052093,1.0,-3.091672897338867,2.248095750808716,0.8435771465301514,1.5493991374969482,0.0,0.0,0.0,96.47161865234376,96.0,8.557336807250977,-0.0,2192.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9496161341667176,0.3097493946552276,0.2785342931747436,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.9990000128746032,0.4053761959075928,0.3477181494235992,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9483171105384828,0.3086350262165069,0.2158384323120117,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.9754072427749634,0.3352839946746826,0.3172455430030823,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9569087624549866,0.3161796331405639,1.4210004806518557,291.306396484375,291.1499938964844,289.08502197265625,287.2505187988281,291.3121032714844,297.40240478515625,291.3067626953125,1.0,0.548612117767334,1.0,1.0,0.3170028626918793,1.0,-3.0983195304870605,2.269196033477783,0.8291237354278564,1.5688668489456177,0.0,0.0,0.0,95.40269470214844,114.0,10.4315767288208,-0.0,2199.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9496161341667176,0.3097493946552276,0.2785342931747436,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.9990000128746032,0.4053761959075928,0.3477181494235992,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9483171105384828,0.3086350262165069,0.2158384323120117,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.9754072427749634,0.3352839946746826,0.3172455430030823,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9569087624549866,0.3161796331405639,1.4210004806518557,291.306396484375,291.1499938964844,289.08502197265625,287.2505187988281,291.3121032714844,297.40240478515625,291.3067626953125,1.0,0.548612117767334,1.0,1.0,0.3170028626918793,1.0,-3.0983195304870605,2.269196033477783,0.8291237354278564,1.5688668489456177,0.0,0.0,0.0,95.40269470214844,114.0,10.4315767288208,-0.0,2199.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.9392951726913452,0.3121163845062256,0.2807346880435943,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138732910156,0.9990000128746032,0.4111830592155456,0.3607785403728485,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.9381514191627502,0.311166912317276,0.2176572233438491,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.9665257334709167,0.3380806744098663,0.31995490193367,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.9458775520324708,0.3177483379840851,1.4283775091171265,291.3139038085937,291.141845703125,289.1565856933594,287.268798828125,291.3206481933594,297.4067077636719,291.3143920898437,1.0,0.5560317039489746,1.0,1.0,0.310814619064331,1.0,-3.130943536758423,2.310164451599121,0.820779025554657,1.6020137071609497,0.0,0.0,0.0,99.20094299316406,132.0,10.947226524353027,-0.0,2278.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.9392951726913452,0.3121163845062256,0.2807346880435943,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138732910156,0.9990000128746032,0.4111830592155456,0.3607785403728485,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.9381514191627502,0.311166912317276,0.2176572233438491,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.9665257334709167,0.3380806744098663,0.31995490193367,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.9458775520324708,0.3177483379840851,1.4283775091171265,291.3139038085937,291.141845703125,289.1565856933594,287.268798828125,291.3206481933594,297.4067077636719,291.3143920898437,1.0,0.5560317039489746,1.0,1.0,0.310814619064331,1.0,-3.130943536758423,2.310164451599121,0.820779025554657,1.6020137071609497,0.0,0.0,0.0,99.20094299316406,132.0,10.947226524353027,-0.0,2278.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.91474449634552,0.3144492208957672,0.2830406427383423,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9990000128746032,0.4149145483970642,0.3894858956336975,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.913868486881256,0.3137060403823852,0.2195871025323867,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.9433763027191162,0.3408883512020111,0.3228177428245544,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.9203176498413086,0.3192996382713318,1.4364008903503418,291.3233642578125,291.0515441894531,289.2294006347656,287.2848815917969,291.3314819335937,297.4019470214844,291.3240051269531,1.0,0.568298876285553,1.0,1.0,0.3046263754367828,1.0,-3.183281421661377,2.364962339401245,0.8183192014694214,1.6448307037353516,0.0,0.0,0.0,107.14041137695312,150.0,12.96595859527588,-0.0,2420.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.91474449634552,0.3144492208957672,0.2830406427383423,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9990000128746032,0.4149145483970642,0.3894858956336975,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.913868486881256,0.3137060403823852,0.2195871025323867,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.9433763027191162,0.3408883512020111,0.3228177428245544,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.9203176498413086,0.3192996382713318,1.4364008903503418,291.3233642578125,291.0515441894531,289.2294006347656,287.2848815917969,291.3314819335937,297.4019470214844,291.3240051269531,1.0,0.568298876285553,1.0,1.0,0.3046263754367828,1.0,-3.183281421661377,2.364962339401245,0.8183192014694214,1.6448307037353516,0.0,0.0,0.0,107.14041137695312,150.0,12.96595859527588,-0.0,2420.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.889505922794342,0.3155425786972046,0.2843304872512817,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32928466796875,0.9810929894447328,0.416187971830368,0.3939323127269745,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.888847291469574,0.3149167001247406,0.2206685990095138,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.9150627851486206,0.34223473072052,0.3244083821773529,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.8939544558525085,0.319997102022171,1.4410871267318726,291.3293151855469,291.0058898925781,289.2662353515625,287.29217529296875,291.3352355957031,297.39599609375,291.3296813964844,1.0,0.5748218297958374,1.0,1.0,0.3015322685241699,1.0,-3.197036027908325,2.383906126022339,0.8131299018859863,1.661373257637024,0.0,0.0,0.0,115.1664581298828,150.0,13.407955169677734,-0.0,2492.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32586669921875,0.8690902590751648,0.3165957331657409,0.2855684757232666,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.9596086740493774,0.4177235960960388,0.3955629467964172,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32586669921875,0.8685764074325562,0.3160997033119201,0.2217170596122741,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.8932457566261292,0.3435553014278412,0.3259555995464325,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32586669921875,0.872971773147583,0.3206569850444793,1.4455045461654663,291.3257141113281,290.9598999023437,289.3033142089844,287.29901123046875,291.3216247558594,297.3915405273437,291.3250732421875,1.0,0.5815061330795288,1.0,1.0,0.2959325015544891,1.0,-3.211290121078491,2.4107041358947754,0.800585925579071,1.6846996545791626,0.0,0.0,0.0,123.27521514892578,168.0,0.0540363080799579,-0.0,2563.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8354215025901794,0.3184847831726074,0.2879368662834167,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.9167018532752992,0.421149343252182,0.3993248045444488,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.835202693939209,0.3182994127273559,0.2237632423639297,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039855957031,0.8574905395507812,0.3460375368595123,0.3289880752563476,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8382564187049866,0.3218004703521728,1.4539450407028198,291.3038330078125,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.38397216796875,291.30303955078125,1.0,0.5947859883308411,1.0,1.0,0.2847329676151275,1.0,-3.2349190711975098,2.462124347686768,0.7727946639060974,1.7307394742965698,0.0,0.0,0.0,140.83154296875,171.0,-21.63388442993164,-0.0,2707.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8354215025901794,0.3184847831726074,0.2879368662834167,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.9167018532752992,0.421149343252182,0.3993248045444488,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.835202693939209,0.3182994127273559,0.2237632423639297,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039855957031,0.8574905395507812,0.3460375368595123,0.3289880752563476,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.8382564187049866,0.3218004703521728,1.4539450407028198,291.3038330078125,290.8670349121094,289.3782043457031,287.3113708496094,291.2925109863281,297.38397216796875,291.30303955078125,1.0,0.5947859883308411,1.0,1.0,0.2847329676151275,1.0,-3.2349190711975098,2.462124347686768,0.7727946639060974,1.7307394742965698,0.0,0.0,0.0,140.83154296875,171.0,-21.63388442993164,-0.0,2707.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8192868828773499,0.3201505243778229,0.2898689210414886,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.8971713781356812,0.4247587323188782,0.4031064212322235,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8193486332893372,0.320322722196579,0.2255076766014099,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.8407494425773621,0.3483458161354065,0.3316168189048767,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8214828968048096,0.3227513432502746,1.4603816270828247,291.2798767089844,290.77313232421875,289.45391845703125,287.3221740722656,291.26593017578125,297.3771667480469,291.279052734375,1.0,0.6036414504051208,1.0,1.0,0.273533433675766,1.0,-3.254793405532837,2.511143445968628,0.7436498403549194,1.7752690315246582,0.0,0.0,0.0,152.41436767578125,159.0,-29.98083877563477,-0.0,2812.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8192868828773499,0.3201505243778229,0.2898689210414886,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.8971713781356812,0.4247587323188782,0.4031064212322235,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8193486332893372,0.320322722196579,0.2255076766014099,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2800598144531,0.8407494425773621,0.3483458161354065,0.3316168189048767,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.8214828968048096,0.3227513432502746,1.4603816270828247,291.2798767089844,290.77313232421875,289.45391845703125,287.3221740722656,291.26593017578125,297.3771667480469,291.279052734375,1.0,0.6036414504051208,1.0,1.0,0.273533433675766,1.0,-3.254793405532837,2.511143445968628,0.7436498403549194,1.7752690315246582,0.0,0.0,0.0,152.41436767578125,159.0,-29.98083877563477,-0.0,2812.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.8194348812103271,0.3215782642364502,0.2912395894527435,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.8984866142272949,0.4283143579959869,0.4065087735652923,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.8198031187057495,0.322155237197876,0.2268441468477249,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.8413059711456299,0.3504624664783478,0.3336920142173767,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205810546875,0.8210770487785339,0.3234982788562774,1.4641268253326416,291.219970703125,290.6783447265625,289.5303649902344,287.3316345214844,291.1810607910156,297.3699645996094,291.2171936035156,1.0,0.6058725714683533,1.0,1.0,0.2538354098796844,1.0,-3.2691478729248047,2.58191180229187,0.6872361302375793,1.8427191972732544,0.0,0.0,0.0,153.76455688476562,147.0,-74.29939270019531,-0.0,2850.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.8194348812103271,0.3215782642364502,0.2912395894527435,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.8984866142272949,0.4283143579959869,0.4065087735652923,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.8198031187057495,0.322155237197876,0.2268441468477249,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.8413059711456299,0.3504624664783478,0.3336920142173767,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205810546875,0.8210770487785339,0.3234982788562774,1.4641268253326416,291.219970703125,290.6783447265625,289.5303649902344,287.3316345214844,291.1810607910156,297.3699645996094,291.2171936035156,1.0,0.6058725714683533,1.0,1.0,0.2538354098796844,1.0,-3.2691478729248047,2.58191180229187,0.6872361302375793,1.8427191972732544,0.0,0.0,0.0,153.76455688476562,147.0,-74.29939270019531,-0.0,2850.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8278513550758362,0.3226403594017029,0.292082130908966,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.910335898399353,0.4315990209579468,0.4094633758068084,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8285770416259766,0.3236883580684662,0.2278168499469757,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8506569266319275,0.3522801995277405,0.3352762162685394,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8289930820465088,0.3239353597164154,1.4654995203018188,291.14385986328125,290.5827941894531,289.607421875,287.3399658203125,291.0980224609375,297.3608093261719,291.1409912109375,1.0,0.6045129895210266,1.0,1.0,0.2341373860836029,1.0,-3.2784459590911865,2.649200201034546,0.6292456984519958,1.907789707183838,0.0,0.0,0.0,149.36871337890625,135.0,-96.54317474365234,-0.0,2845.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8278513550758362,0.3226403594017029,0.292082130908966,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.910335898399353,0.4315990209579468,0.4094633758068084,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8285770416259766,0.3236883580684662,0.2278168499469757,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8506569266319275,0.3522801995277405,0.3352762162685394,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8289930820465088,0.3239353597164154,1.4654995203018188,291.14385986328125,290.5827941894531,289.607421875,287.3399658203125,291.0980224609375,297.3608093261719,291.1409912109375,1.0,0.6045129895210266,1.0,1.0,0.2341373860836029,1.0,-3.2784459590911865,2.649200201034546,0.6292456984519958,1.907789707183838,0.0,0.0,0.0,149.36871337890625,135.0,-96.54317474365234,-0.0,2845.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8342267870903015,0.3230699002742767,0.2923563420772552,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.9197152256965636,0.4331558346748352,0.4108056724071502,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8351569175720215,0.3243687450885772,0.2282014042139053,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.8577892184257507,0.3531005084514618,0.3359289169311523,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8351379632949829,0.3240583837032318,1.465496301651001,291.10565185546875,290.5348205566406,289.6461181640625,287.34381103515625,291.0588073730469,297.3558349609375,291.1028137207031,1.0,0.6029521226882935,1.0,1.0,0.2242883741855621,1.0,-3.2816357612609863,2.681337594985962,0.6002981066703796,1.939136028289795,0.0,0.0,0.0,145.88734436035156,135.0,-100.79419708251952,-0.0,2833.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.8419167399406433,0.3234462738037109,0.2925631403923034,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.9310978055000304,0.4346646070480346,0.4120831191539764,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.8430747985839844,0.3250038623809814,0.2285389602184295,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.8664217591285706,0.3538738489151001,0.3365163803100586,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.8425999879837036,0.3241302669048309,1.4651637077331543,291.0639953613281,290.4866943359375,289.6849060058594,287.3474426269531,291.0115051269531,297.3506774902344,291.0606689453125,1.0,0.6010107398033142,1.0,1.0,0.2128669023513794,1.0,-3.284135341644287,2.716927528381348,0.567207932472229,1.974068522453308,0.0,0.0,0.0,141.86575317382812,123.0,-109.23190307617188,-0.0,2816.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766845703125,0.8616736531257629,0.3240090310573578,0.2927696704864502,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.9582469463348388,0.4375058710575104,0.4144340753555298,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766845703125,0.8633788228034973,0.3261135816574096,0.229073166847229,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.8884020447731018,0.3552560210227966,0.3374965488910675,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766845703125,0.8618834018707275,0.3240982294082641,1.4635217189788818,290.9759521484375,290.3901672363281,289.76275634765625,287.354248046875,290.9220275878906,297.3397216796875,290.9727783203125,1.0,0.596217691898346,1.0,1.0,0.1900239437818527,1.0,-3.287061929702759,2.7851662635803223,0.5018957257270813,2.0414586067199707,0.0,0.0,0.0,132.6695556640625,111.0,-117.82919311523438,-0.0,2771.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766845703125,0.8616736531257629,0.3240090310573578,0.2927696704864502,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.9582469463348388,0.4375058710575104,0.4144340753555298,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766845703125,0.8633788228034973,0.3261135816574096,0.229073166847229,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.8884020447731018,0.3552560210227966,0.3374965488910675,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766845703125,0.8618834018707275,0.3240982294082641,1.4635217189788818,290.9759521484375,290.3901672363281,289.76275634765625,287.354248046875,290.9220275878906,297.3397216796875,290.9727783203125,1.0,0.596217691898346,1.0,1.0,0.1900239437818527,1.0,-3.287061929702759,2.7851662635803223,0.5018957257270813,2.0414586067199707,0.0,0.0,0.0,132.6695556640625,111.0,-117.82919311523438,-0.0,2771.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8886934518814087,0.3243987262248993,0.292767196893692,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9878024458885192,0.4401919543743133,0.4165822863578796,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949890136719,0.8910385966300964,0.3270745277404785,0.2294646650552749,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89483642578125,0.9185582995414734,0.356481522321701,0.3382769525051117,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8883665800094604,0.3238941431045532,1.4608635902404783,290.89434814453125,290.2933959960937,289.8408203125,287.36065673828125,290.84356689453125,297.32861328125,290.8914794921875,1.0,0.590581476688385,1.0,1.0,0.167180985212326,1.0,-3.287858724594116,2.848444938659668,0.4394137859344482,2.1043591499328613,0.0,0.0,0.0,122.48866271972656,99.0,-113.7861557006836,-0.0,2716.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8886934518814087,0.3243987262248993,0.292767196893692,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9878024458885192,0.4401919543743133,0.4165822863578796,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949890136719,0.8910385966300964,0.3270745277404785,0.2294646650552749,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89483642578125,0.9185582995414734,0.356481522321701,0.3382769525051117,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.8883665800094604,0.3238941431045532,1.4608635902404783,290.89434814453125,290.2933959960937,289.8408203125,287.36065673828125,290.84356689453125,297.32861328125,290.8914794921875,1.0,0.590581476688385,1.0,1.0,0.167180985212326,1.0,-3.287858724594116,2.848444938659668,0.4394137859344482,2.1043591499328613,0.0,0.0,0.0,122.48866271972656,99.0,-113.7861557006836,-0.0,2716.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.9139493107795716,0.3245164453983307,0.292691022157669,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77276611328125,0.9990000128746032,0.4431335926055908,0.4037091732025146,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738952636719,0.917259395122528,0.327801764011383,0.2298176735639572,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77349853515625,0.9480219483375548,0.3574697077274322,0.3389993607997894,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.9129636287689208,0.3234466314315796,1.4578791856765747,290.7723083496094,290.1965026855469,289.9189453125,287.366943359375,290.6725158691406,297.31787109375,290.76483154296875,1.0,0.5833581686019897,1.0,1.0,0.1433096230030059,1.0,-3.2700283527374268,2.9392547607421875,0.330773651599884,2.199212551116944,0.0,0.0,0.0,114.26817321777344,87.0,-174.66818237304688,-0.0,2634.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.9139493107795716,0.3245164453983307,0.292691022157669,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77276611328125,0.9990000128746032,0.4431335926055908,0.4037091732025146,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738952636719,0.917259395122528,0.327801764011383,0.2298176735639572,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77349853515625,0.9480219483375548,0.3574697077274322,0.3389993607997894,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.9129636287689208,0.3234466314315796,1.4578791856765747,290.7723083496094,290.1965026855469,289.9189453125,287.366943359375,290.6725158691406,297.31787109375,290.76483154296875,1.0,0.5833581686019897,1.0,1.0,0.1433096230030059,1.0,-3.2700283527374268,2.9392547607421875,0.330773651599884,2.199212551116944,0.0,0.0,0.0,114.26817321777344,87.0,-174.66818237304688,-0.0,2634.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380249023437,0.9383456707000732,0.323704183101654,0.2919982671737671,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.53680419921875,0.9990000128746032,0.4476380348205566,0.3762440085411072,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379333496094,0.9425451159477234,0.3277570903301239,0.2297800779342651,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53741455078125,0.9717479944229126,0.3577072918415069,0.3392085433006286,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380554199219,0.9368594288825988,0.3222940266132355,1.4525974988937378,290.535888671875,290.09967041015625,289.9970397949219,287.3733215332031,290.3892822265625,297.31011962890625,290.52606201171875,1.0,0.573573648929596,1.0,1.0,0.1194382607936859,1.0,-3.230045318603516,3.0590128898620605,0.1710324436426162,2.327472925186157,0.0,0.0,0.0,106.94931030273438,105.0,-289.3575439453125,-0.0,2514.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380249023437,0.9383456707000732,0.323704183101654,0.2919982671737671,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.53680419921875,0.9990000128746032,0.4476380348205566,0.3762440085411072,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379333496094,0.9425451159477234,0.3277570903301239,0.2297800779342651,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53741455078125,0.9717479944229126,0.3577072918415069,0.3392085433006286,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380554199219,0.9368594288825988,0.3222940266132355,1.4525974988937378,290.535888671875,290.09967041015625,289.9970397949219,287.3733215332031,290.3892822265625,297.31011962890625,290.52606201171875,1.0,0.573573648929596,1.0,1.0,0.1194382607936859,1.0,-3.230045318603516,3.0590128898620605,0.1710324436426162,2.327472925186157,0.0,0.0,0.0,106.94931030273438,105.0,-289.3575439453125,-0.0,2514.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173278808594,0.9405986666679382,0.3229652643203735,0.2913990318775177,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4162902832031,0.9990000128746032,0.4500507712364197,0.3731287121772766,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.417236328125,0.9452434182167052,0.3274570405483246,0.2296081930398941,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4167785644531,0.9742271304130554,0.3575524985790252,0.3391121923923492,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173278808594,0.9389888048171996,0.3214637041091919,1.449098825454712,290.4154663085937,290.05133056640625,290.0360107421875,287.37664794921875,290.27496337890625,297.3064880371094,290.4071044921875,1.0,0.5724266767501831,1.0,1.0,0.1075025796890258,1.0,-3.221008062362671,3.1166906356811523,0.1043173223733902,2.386392831802368,0.0,0.0,0.0,105.9651870727539,105.0,-304.48260498046875,-0.0,2492.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.332275390625,0.9358143210411072,0.322138637304306,0.2907226383686065,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316955566406,0.9990000128746032,0.4519170820713043,0.3772354125976562,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3322448730469,0.9409940838813782,0.3270744681358337,0.2293906211853027,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319702148437,0.9706889986991882,0.3573102653026581,0.3389526903629303,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323059082031,0.9340931177139282,0.3205448985099792,1.4453285932540894,290.3312683105469,290.0030822753906,290.074951171875,287.3800964355469,290.2274780273437,297.3007507324219,290.3267517089844,1.0,0.5730224847793579,1.0,1.0,0.0989411175251007,1.0,-3.22013258934021,3.1527228355407715,0.0674096643924713,2.4222967624664307,0.0,0.0,0.0,106.77429962158205,123.0,-260.8185119628906,-0.0,2495.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9151628613471984,0.3208142220973968,0.2896005511283874,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4537797272205353,0.3980524837970733,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9211193323135376,0.3265243470668793,0.2290776073932647,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.952713668346405,0.3569999933242798,0.3387648165225982,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9132017493247986,0.318873256444931,1.438447117805481,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.205322265625,297.2846984863281,290.2537841796875,1.0,0.5783230662345886,1.0,1.0,0.0823829844594001,1.0,-3.234913349151612,3.20973539352417,0.0251778978854417,2.4755218029022217,0.0,0.0,0.0,111.74684143066406,123.0,-145.65505981445312,-0.0,2552.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
