time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9143031239509584,0.320779025554657,0.2895718514919281,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25408935546875,0.9990000128746032,0.4538013041019439,0.3989990055561065,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9202651977539062,0.326513260602951,0.2290728539228439,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25421142578125,0.9518900513648988,0.3569963872432709,0.3387657403945923,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9123369455337524,0.3188216686248779,1.438240647315979,290.25396728515625,289.9068298339844,290.1525573730469,287.38751220703125,290.205810546875,297.2840576171875,290.2527160644531,1.0,0.5785892009735107,1.0,1.0,0.0818181931972503,1.0,-3.235764980316162,3.211506128311157,0.0242587644606828,2.477088212966919,0.0,0.0,0.0,111.9856185913086,126.0,-141.8492889404297,-0.0,2555.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8987867832183838,0.3199974000453949,0.288882851600647,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4540919363498688,0.417523056268692,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9047356247901917,0.3263994753360748,0.2290239483118057,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9358851909637452,0.3570952117443084,0.3389067649841308,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964906930923462,0.3174247145652771,1.4323285818099976,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2438049316406,297.2641906738281,290.2498474121094,1.0,0.5830795764923096,1.0,1.0,0.0646952688694,1.0,-3.250228881835937,3.2432665824890137,0.0069620986469089,2.505695104598999,0.0,0.0,0.0,116.6803207397461,129.0,-39.49671173095703,-0.0,2610.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8987867832183838,0.3199974000453949,0.288882851600647,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4540919363498688,0.417523056268692,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9047356247901917,0.3263994753360748,0.2290239483118057,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9358851909637452,0.3570952117443084,0.3389067649841308,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964906930923462,0.3174247145652771,1.4323285818099976,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2438049316406,297.2641906738281,290.2498474121094,1.0,0.5830795764923096,1.0,1.0,0.0646952688694,1.0,-3.250228881835937,3.2432665824890137,0.0069620986469089,2.505695104598999,0.0,0.0,0.0,116.6803207397461,129.0,-39.49671173095703,-0.0,2610.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8870331645011902,0.3198494017124176,0.2887464463710785,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9982478022575378,0.4544377326965332,0.4304280877113342,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8934193849563599,0.3268201053142547,0.2293280661106109,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.9228315353393556,0.3577097356319427,0.3395038545131683,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8840672373771667,0.3164898157119751,1.428290843963623,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496643066406,290.2895202636719,1.0,0.5870619416236877,1.0,1.0,0.0492555759847164,1.0,-3.262045383453369,3.2601752281188965,0.0018700496293604,2.520026206970215,0.0,0.0,0.0,120.87228393554688,132.0,29.87010765075684,-0.0,2657.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8870331645011902,0.3198494017124176,0.2887464463710785,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.9982478022575378,0.4544377326965332,0.4304280877113342,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8934193849563599,0.3268201053142547,0.2293280661106109,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.9228315353393556,0.3577097356319427,0.3395038545131683,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8840672373771667,0.3164898157119751,1.428290843963623,290.2875061035156,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2496643066406,290.2895202636719,1.0,0.5870619416236877,1.0,1.0,0.0492555759847164,1.0,-3.262045383453369,3.2601752281188965,0.0018700496293604,2.520026206970215,0.0,0.0,0.0,120.87228393554688,132.0,29.87010765075684,-0.0,2657.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8738026022911072,0.3201953172683716,0.2891312539577484,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.9874199032783508,0.455986887216568,0.4317297041416168,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804930448532104,0.3276873230934143,0.229995310306549,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.9081335663795472,0.3587665259838104,0.3405852913856506,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8701611161231995,0.3159908354282379,1.4264699220657349,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.5900245308876038,1.0,1.0,0.0338158905506134,1.0,-3.263763427734375,3.26333999633789,0.0004234564257785,2.5228428840637207,0.0,0.0,0.0,125.74183654785156,135.0,67.98953247070312,-0.0,2688.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8738026022911072,0.3201953172683716,0.2891312539577484,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.9874199032783508,0.455986887216568,0.4317297041416168,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.8804930448532104,0.3276873230934143,0.229995310306549,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.9081335663795472,0.3587665259838104,0.3405852913856506,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8701611161231995,0.3159908354282379,1.4264699220657349,290.3465576171875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2441711425781,290.3489990234375,1.0,0.5900245308876038,1.0,1.0,0.0338158905506134,1.0,-3.263763427734375,3.26333999633789,0.0004234564257785,2.5228428840637207,0.0,0.0,0.0,125.74183654785156,135.0,67.98953247070312,-0.0,2688.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.8696373701095581,0.3205262720584869,0.2894470989704132,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.9839037656784058,0.4572297036647796,0.4328378140926361,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.8764812350273132,0.3282749652862549,0.2304196059703827,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793640136719,0.9038226008415222,0.3594496250152588,0.3412488400936126,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.8656626343727112,0.3159058392047882,1.4261735677719116,290.3797912597656,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2447204589844,290.3823547363281,1.0,0.591422975063324,1.0,1.0,0.0260960459709167,1.0,-3.266425132751465,3.266235589981079,0.0001894704182632,2.525110960006714,0.0,0.0,0.0,127.56637573242188,135.0,79.11703491210938,-0.0,2703.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136657714844,0.8663256168365479,0.3209320902824402,0.2898273468017578,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.9811336398124696,0.4586495459079742,0.4341364800930023,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.8733274936676025,0.3289392590522766,0.2308942228555679,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.9005377292633057,0.360210120677948,0.3419811129570007,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8620278239250183,0.3159060776233673,1.4262363910675049,290.4142761230469,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2464599609375,290.4169311523437,1.0,0.592825174331665,1.0,1.0,0.0208768360316753,1.0,-3.2699689865112305,3.2698631286621094,0.0001056816618074,2.52791690826416,0.0,0.0,0.0,129.18238830566406,138.0,87.07158660888672,-0.0,2720.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613810539245605,0.3219386339187622,0.290760189294815,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9771581292152404,0.4618875384330749,0.437150627374649,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8687174320220947,0.33047616481781,0.2319848239421844,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.8957180380821228,0.3619424104690552,0.3436394929885864,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564766049385071,0.3161419034004211,1.4273935556411743,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2524719238281,290.4881591796875,1.0,0.5957297086715698,1.0,1.0,0.0104384180158376,1.0,-3.279409170150757,3.279376983642578,3.216711775166914e-05,2.535266876220703,0.0,0.0,0.0,132.02438354492188,141.0,95.8946533203125,-0.0,2755.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8613810539245605,0.3219386339187622,0.290760189294815,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9771581292152404,0.4618875384330749,0.437150627374649,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8687174320220947,0.33047616481781,0.2319848239421844,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.8957180380821228,0.3619424104690552,0.3436394929885864,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8564766049385071,0.3161419034004211,1.4273935556411743,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2524719238281,290.4881591796875,1.0,0.5957297086715698,1.0,1.0,0.0104384180158376,1.0,-3.279409170150757,3.279376983642578,3.216711775166914e-05,2.535266876220703,0.0,0.0,0.0,132.02438354492188,141.0,95.8946533203125,-0.0,2755.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576807379722595,0.3231485188007355,0.2918761372566223,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.9743769764900208,0.4654843509197235,0.4405328035354614,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653743267059326,0.3322401940822601,0.2332333624362945,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921959400177002,0.3639030158519745,0.3455137908458709,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8522250652313232,0.3166324496269226,1.4297031164169312,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988369584083557,1.0,1.0,0.0,1.0,-3.291348457336426,3.29133939743042,9.185800990962887e-06,2.544510126113892,0.0,0.0,0.0,134.63270568847656,144.0,99.234375,-0.0,2795.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8576807379722595,0.3231485188007355,0.2918761372566223,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575866699219,0.9743769764900208,0.4654843509197235,0.4405328035354614,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.8653743267059326,0.3322401940822601,0.2332333624362945,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8921959400177002,0.3639030158519745,0.3455137908458709,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8522250652313232,0.3166324496269226,1.4297031164169312,290.5576477050781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.26043701171875,290.5603942871094,1.0,0.5988369584083557,1.0,1.0,0.0,1.0,-3.291348457336426,3.29133939743042,9.185800990962887e-06,2.544510126113892,0.0,0.0,0.0,134.63270568847656,144.0,99.234375,-0.0,2795.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8546013236045837,0.3245158195495605,0.2931346297264099,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.9721794724464417,0.4693166315555572,0.4441505968570709,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626682162284851,0.3341856300830841,0.2346094101667404,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8893173933029175,0.3660373091697693,0.3475556075572967,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486380577087402,0.3173144161701202,1.432896614074707,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.269287109375,290.6324157714844,1.0,0.6021605730056763,1.0,1.0,0.0,1.0,-3.305161237716675,3.305152416229248,8.789017556409817e-06,2.555185556411743,0.0,0.0,0.0,137.1900177001953,147.0,99.9627914428711,-0.0,2838.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8546013236045837,0.3245158195495605,0.2931346297264099,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.629638671875,0.9721794724464417,0.4693166315555572,0.4441505968570709,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.8626682162284851,0.3341856300830841,0.2346094101667404,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8893173933029175,0.3660373091697693,0.3475556075572967,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8486380577087402,0.3173144161701202,1.432896614074707,290.62969970703125,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.269287109375,290.6324157714844,1.0,0.6021605730056763,1.0,1.0,0.0,1.0,-3.305161237716675,3.305152416229248,8.789017556409817e-06,2.555185556411743,0.0,0.0,0.0,137.1900177001953,147.0,99.9627914428711,-0.0,2838.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8519022464752197,0.3260177373886108,0.2945178747177124,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970326006412506,0.4733376502990722,0.4479539394378662,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603571057319641,0.3362932503223419,0.2361008673906326,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8868277072906494,0.3683204352855682,0.3497417569160461,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.8454653024673462,0.3181574046611786,1.4368367195129397,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056984663009644,1.0,1.0,0.0,1.0,-3.3205575942993164,3.3205487728118896,8.871080353856087e-06,2.567088842391968,0.0,0.0,0.0,139.76622009277344,150.0,99.33860778808594,-0.0,2885.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8519022464752197,0.3260177373886108,0.2945178747177124,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970326006412506,0.4733376502990722,0.4479539394378662,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8603571057319641,0.3362932503223419,0.2361008673906326,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.8868277072906494,0.3683204352855682,0.3497417569160461,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.8454653024673462,0.3181574046611786,1.4368367195129397,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.70361328125,1.0,0.6056984663009644,1.0,1.0,0.0,1.0,-3.3205575942993164,3.3205487728118896,8.871080353856087e-06,2.567088842391968,0.0,0.0,0.0,139.76622009277344,150.0,99.33860778808594,-0.0,2885.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8506540656089783,0.3268100321292877,0.2952479720115661,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9694892764091492,0.4754071235656738,0.4499127864837646,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8593088388442993,0.3373999297618866,0.2368842214345932,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8856866359710693,0.3695093989372253,0.3508807718753814,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8439918756484985,0.3186294734477997,1.4390408992767334,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833557128906,290.73876953125,1.0,0.6075387597084045,1.0,1.0,0.0,1.0,-3.3287532329559326,3.328744411468506,8.914928002923261e-06,2.573425769805908,0.0,0.0,0.0,141.06954956054688,150.0,98.72525787353516,-0.0,2910.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8494632244110107,0.3276281058788299,0.2960014939308166,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9687034487724304,0.4775127172470093,0.4519065320491791,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.8583219647407532,0.3385396599769592,0.23769111931324,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8846043944358826,0.3707275092601776,0.3520479798316955,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8425825834274292,0.3191321790218353,1.4413868188858032,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2881164550781,290.77362060546875,1.0,0.6094234585762024,1.0,1.0,0.0,1.0,-3.337251901626587,3.337242841720581,8.960509148892015e-06,2.579997062683105,0.0,0.0,0.0,142.38450622558594,153.0,97.98339080810548,-0.0,2936.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8481916189193726,0.3285728991031647,0.296871155500412,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9678781628608704,0.4799100160598755,0.4541768729686737,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.8572824001312256,0.3398520946502685,0.2386202961206436,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8834553360939026,0.3721232116222381,0.3533854782581329,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8410726189613342,0.3197276592254638,1.444164156913757,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.8122253417969,1.0,0.6115816235542297,1.0,1.0,0.0,1.0,-3.347093343734741,3.347084283828736,9.013439012051094e-06,2.58760666847229,0.0,0.0,0.0,143.87049865722656,153.0,97.0248794555664,-0.0,2966.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8472353219985962,0.3293345868587494,0.2975720465183258,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.967267632484436,0.4818197190761566,0.4559856951236725,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8565105199813843,0.3409074544906616,0.2393674701452255,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8825955986976624,0.3732407093048095,0.3544564545154571,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8399326801300049,0.320216953754425,1.446444749832153,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.297607421875,290.8422546386719,1.0,0.6133084893226624,1.0,1.0,0.0,1.0,-3.3550405502319336,3.355031490325928,9.056293492903931e-06,2.5937511920928955,0.0,0.0,0.0,145.04705810546875,156.0,96.18028259277344,-0.0,2990.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8452030420303345,0.3311334252357483,0.2992261052131653,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.966008722782135,0.4862500727176666,0.4601824581623077,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8549047112464905,0.3433899283409118,0.2411247789859771,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.8807838559150696,0.3758521676063537,0.356959193944931,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.8374922871589661,0.3214013278484344,1.451959490776062,290.90679931640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6173387169837952,1.0,1.0,0.0,1.0,-3.3738317489624023,3.3738226890563965,9.158025932265446e-06,2.608279228210449,0.0,0.0,0.0,147.75033569335938,159.0,94.08392333984376,-0.0,3047.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8452030420303345,0.3311334252357483,0.2992261052131653,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.966008722782135,0.4862500727176666,0.4601824581623077,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8549047112464905,0.3433899283409118,0.2411247789859771,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.8807838559150696,0.3758521676063537,0.356959193944931,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.8374922871589661,0.3214013278484344,1.451959490776062,290.90679931640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6173387169837952,1.0,1.0,0.0,1.0,-3.3738317489624023,3.3738226890563965,9.158025932265446e-06,2.608279228210449,0.0,0.0,0.0,147.75033569335938,159.0,94.08392333984376,-0.0,3047.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368980884552002,0.3307952880859375,0.2995241284370422,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572912454605104,0.4885209202766418,0.4629573822021484,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8468182682991028,0.3436686992645263,0.2418061792850494,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720463514328003,0.3762144744396209,0.357974648475647,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287857174873352,0.3202382028102875,1.450137734413147,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.6204469799995422,1.0,1.0,0.0,1.0,-3.3774001598358154,3.3773910999298096,9.178103027807085e-06,2.611301898956299,0.0,0.0,0.0,152.74241638183594,162.0,91.97819519042967,-0.0,3084.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8368980884552002,0.3307952880859375,0.2995241284370422,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726867675781,0.9572912454605104,0.4885209202766418,0.4629573822021484,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8468182682991028,0.3436686992645263,0.2418061792850494,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.8720463514328003,0.3762144744396209,0.357974648475647,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8287857174873352,0.3202382028102875,1.450137734413147,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750671386719,1.0,0.6204469799995422,1.0,1.0,0.0,1.0,-3.3774001598358154,3.3773910999298096,9.178103027807085e-06,2.611301898956299,0.0,0.0,0.0,152.74241638183594,162.0,91.97819519042967,-0.0,3084.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313378095626831,0.3314324915409088,0.3000351190567016,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9515174031257628,0.4916841387748718,0.465878814458847,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414791226387024,0.3448213338851928,0.2425738126039505,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8662042021751404,0.3774044513702392,0.3590561747550964,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8225089311599731,0.3198182284832001,1.4481377601623535,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929077148437,291.038818359375,1.0,0.6230447888374329,1.0,1.0,0.0,1.0,-3.3813393115997314,3.3813300132751465,9.199197847920004e-06,2.6142234802246094,0.0,0.0,0.0,156.5514373779297,165.0,89.69960021972656,-0.0,3114.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8313378095626831,0.3314324915409088,0.3000351190567016,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9515174031257628,0.4916841387748718,0.465878814458847,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8414791226387024,0.3448213338851928,0.2425738126039505,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8662042021751404,0.3774044513702392,0.3590561747550964,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8225089311599731,0.3198182284832001,1.4481377601623535,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2929077148437,291.038818359375,1.0,0.6230447888374329,1.0,1.0,0.0,1.0,-3.3813393115997314,3.3813300132751465,9.199197847920004e-06,2.6142234802246094,0.0,0.0,0.0,156.5514373779297,165.0,89.69960021972656,-0.0,3114.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8297196626663208,0.3319695591926574,0.3005085587501526,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9500322341918944,0.4934800267219543,0.4675549566745758,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8399928212165833,0.3456144630908966,0.2431181073188781,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8645444512367249,0.3782096803188324,0.3598055243492126,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8204874992370605,0.3198178112506866,1.4480938911437988,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.294189453125,291.0701599121094,1.0,0.6243886351585388,1.0,1.0,0.0,1.0,-3.385424852371216,3.385415554046631,9.22132585401414e-06,2.617338418960572,0.0,0.0,0.0,158.00880432128906,165.0,88.67244720458984,-0.0,3132.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8284721970558167,0.3325910866260528,0.3010658919811249,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.949008584022522,0.4953700304031372,0.4693247675895691,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8388916850090027,0.3465041518211365,0.2437335401773452,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8632944822311401,0.3791087567806244,0.3606483042240143,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8188394904136658,0.3199173510074615,1.448513746261597,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2963256835937,291.1011657714844,1.0,0.6257935166358948,1.0,1.0,0.0,1.0,-3.3904802799224854,3.3904709815979004,9.248788046534171e-06,2.6212093830108643,0.0,0.0,0.0,159.3396453857422,168.0,87.66972351074219,-0.0,3151.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265846967697144,0.334008127450943,0.302350103855133,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9477230906486512,0.4993564784526825,0.4730706512928009,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373343348503113,0.3484965562820434,0.2451221197843551,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614755868911743,0.3811112642288208,0.3625394403934479,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161813616752625,0.3203407227993011,1.4504154920578003,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3021850585937,291.162109375,1.0,0.6288015842437744,1.0,1.0,0.0,1.0,-3.4027583599090576,3.4027490615844727,9.315728675574064e-06,2.630638837814331,0.0,0.0,0.0,161.84046936035156,171.0,85.625732421875,-0.0,3193.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8265846967697144,0.334008127450943,0.302350103855133,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9477230906486512,0.4993564784526825,0.4730706512928009,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8373343348503113,0.3484965562820434,0.2451221197843551,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8614755868911743,0.3811112642288208,0.3625394403934479,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8161813616752625,0.3203407227993011,1.4504154920578003,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3021850585937,291.162109375,1.0,0.6288015842437744,1.0,1.0,0.0,1.0,-3.4027583599090576,3.4027490615844727,9.315728675574064e-06,2.630638837814331,0.0,0.0,0.0,161.84046936035156,171.0,85.625732421875,-0.0,3193.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8251159191131592,0.3355952203273773,0.3037996888160705,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9469580054283142,0.5035591125488281,0.4770328998565674,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362382650375366,0.3507132530212402,0.2466771602630615,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.860133945941925,0.3833226561546325,0.3646422922611236,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8139894604682922,0.3209981918334961,1.4534404277801514,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320819854736328,1.0,1.0,0.0,1.0,-3.4173026084899902,3.4172933101654053,9.395395863975864e-06,2.6418306827545166,0.0,0.0,0.0,164.30233764648438,174.0,83.5504150390625,-0.0,3241.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8251159191131592,0.3355952203273773,0.3037996888160705,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.9469580054283142,0.5035591125488281,0.4770328998565674,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8362382650375366,0.3507132530212402,0.2466771602630615,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.860133945941925,0.3833226561546325,0.3646422922611236,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8139894604682922,0.3209981918334961,1.4534404277801514,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.309326171875,291.2215576171875,1.0,0.6320819854736328,1.0,1.0,0.0,1.0,-3.4173026084899902,3.4172933101654053,9.395395863975864e-06,2.6418306827545166,0.0,0.0,0.0,164.30233764648438,174.0,83.5504150390625,-0.0,3241.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8238189220428467,0.3372969925403595,0.3053602576255798,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463968873023988,0.5079178214073181,0.4811509251594543,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8353469371795654,0.3530930578708648,0.2483528703451156,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589935302734375,0.3856784105300903,0.3668916523456573,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8120048642158508,0.3218182623386383,1.4572513103485107,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170166015625,291.2794494628906,1.0,0.6355932354927063,1.0,1.0,0.0,1.0,-3.433435440063477,3.4334259033203125,9.484188922215251e-06,2.6542553901672363,0.0,0.0,0.0,166.82034301757812,177.0,81.378173828125,-0.0,3293.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8238189220428467,0.3372969925403595,0.3053602576255798,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9463968873023988,0.5079178214073181,0.4811509251594543,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8353469371795654,0.3530930578708648,0.2483528703451156,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8589935302734375,0.3856784105300903,0.3668916523456573,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8120048642158508,0.3218182623386383,1.4572513103485107,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3170166015625,291.2794494628906,1.0,0.6355932354927063,1.0,1.0,0.0,1.0,-3.433435440063477,3.4334259033203125,9.484188922215251e-06,2.6542553901672363,0.0,0.0,0.0,166.82034301757812,177.0,81.378173828125,-0.0,3293.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8226112127304077,0.3390885889530182,0.3070068657398224,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9459346532821656,0.5124043226242065,0.4853954911231994,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345733880996704,0.3556077778339386,0.2501275241374969,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579596281051636,0.3881466388702392,0.3692545294761657,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810133159160614,0.3227633535861969,1.4616645574569702,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6393001675605774,1.0,1.0,0.0,1.0,-3.450804710388184,3.4507951736450195,9.580268852005249e-06,2.667638063430786,0.0,0.0,0.0,169.41844177246094,180.0,79.13355255126953,-0.0,3348.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
