time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8226112127304077,0.3390885889530182,0.3070068657398224,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9459346532821656,0.5124043226242065,0.4853954911231994,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345733880996704,0.3556077778339386,0.2501275241374969,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8579596281051636,0.3881466388702392,0.3692545294761657,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810133159160614,0.3227633535861969,1.4616645574569702,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6393001675605774,1.0,1.0,0.0,1.0,-3.450804710388184,3.4507951736450195,9.580268852005249e-06,2.667638063430786,0.0,0.0,0.0,169.41844177246094,180.0,79.13355255126953,-0.0,3348.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.8220331072807312,0.3400138318538666,0.3078580796718597,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9457311630249025,0.5146905183792114,0.4875598847866058,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8342223167419434,0.3569111227989197,0.2510482370853424,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8574731945991516,0.3894170820713043,0.370472252368927,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8092288970947266,0.323275476694107,1.4640604257583618,291.3611755371094,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6412175297737122,1.0,1.0,0.0,1.0,-3.4598851203918457,3.4598755836486816,9.630695785745049e-06,2.674635887145996,0.0,0.0,0.0,170.7471466064453,180.0,77.99768829345703,-0.0,3377.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.8214709758758545,0.340955913066864,0.3087251186370849,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.9455451965332032,0.5170016288757324,0.4897485673427582,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38787841796875,0.8338932991027832,0.3582414984703064,0.251988410949707,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8570052981376648,0.3907080292701721,0.371710330247879,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8083429932594299,0.3238095045089721,1.466560125350952,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902282714844,1.0,0.6431703567504883,1.0,1.0,0.0,1.0,-3.4691872596740723,3.469177484512329,9.682490599516314e-06,2.681804895401001,0.0,0.0,0.0,172.0927734375,183.0,76.84876251220703,-0.0,3407.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8207746744155884,0.3421836197376251,0.3098552525043487,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.9453327059745787,0.5199923515319824,0.4925814867019653,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8335031867027283,0.3599800169467926,0.2532173097133636,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8564329147338867,0.3923867046833038,0.3733208477497101,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.8072342872619629,0.3245206773281097,1.4698902368545532,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378295898437,291.4242553710937,1.0,0.6457140445709229,1.0,1.0,0.0,1.0,-3.4813740253448486,3.481364250183105,9.750560820975808e-06,2.691197395324707,0.0,0.0,0.0,173.83621215820312,183.0,75.32797241210938,-0.0,3447.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203946948051453,0.3428837954998016,0.3104999661445617,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9452263116836548,0.5216891765594482,0.4941890239715576,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8332989811897278,0.360973984003067,0.2539200782775879,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8561241030693054,0.393342524766922,0.3742381334304809,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8066228032112122,0.3249327838420868,1.4718199968338013,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.4430847167969,1.0,0.6471638083457947,1.0,1.0,0.0,1.0,-3.4883527755737305,3.488343000411988,9.7896472652792e-06,2.6965761184692383,0.0,0.0,0.0,174.82577514648438,186.0,74.43345642089844,-0.0,3469.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193826675415039,0.3448582291603088,0.3123220205307007,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449888467788696,0.5264710783958435,0.4987159967422485,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327934145927429,0.3637989163398742,0.2559182643890381,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8553160429000854,0.3960355222225189,0.3768267929553985,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8049753308296204,0.3261249363422394,1.477401614189148,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512640118598938,1.0,1.0,0.0,1.0,-3.508220195770264,3.5082104206085205,9.90135595202446e-06,2.711889743804932,0.0,0.0,0.0,177.6072235107422,189.0,71.95089721679688,-0.0,3534.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193826675415039,0.3448582291603088,0.3123220205307007,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449888467788696,0.5264710783958435,0.4987159967422485,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327934145927429,0.3637989163398742,0.2559182643890381,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8553160429000854,0.3960355222225189,0.3768267929553985,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8049753308296204,0.3261249363422394,1.477401614189148,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512640118598938,1.0,1.0,0.0,1.0,-3.508220195770264,3.5082104206085205,9.90135595202446e-06,2.711889743804932,0.0,0.0,0.0,177.6072235107422,189.0,71.95089721679688,-0.0,3534.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8184134364128113,0.3468466997146606,0.3141626417636871,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9448456764221193,0.5313642621040344,0.5033438801765442,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323677778244019,0.3667030036449432,0.2579731345176697,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8545608520507812,0.3987548947334289,0.3794465661048889,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8034114837646484,0.3273757398128509,1.4832557439804075,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554501056671143,1.0,1.0,0.0,1.0,-3.528665781021118,3.528655767440796,1.0016976375482043e-05,2.727649688720703,0.0,0.0,0.0,180.428939819336,192.0,69.38782501220703,-0.0,3601.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8184134364128113,0.3468466997146606,0.3141626417636871,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9448456764221193,0.5313642621040344,0.5033438801765442,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8323677778244019,0.3667030036449432,0.2579731345176697,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8545608520507812,0.3987548947334289,0.3794465661048889,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8034114837646484,0.3273757398128509,1.4832557439804075,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554501056671143,1.0,1.0,0.0,1.0,-3.528665781021118,3.528655767440796,1.0016976375482043e-05,2.727649688720703,0.0,0.0,0.0,180.428939819336,192.0,69.38782501220703,-0.0,3601.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8174936771392822,0.3488575518131256,0.3160196840763092,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9448001980781556,0.5363473892211914,0.5080620646476746,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8320274949073792,0.3696865141391754,0.2600826919078827,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538639545440674,0.401505559682846,0.3820928037166595,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.801938533782959,0.328678160905838,1.4893475770950315,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36260986328125,291.59051513671875,1.0,0.6597080230712891,1.0,1.0,0.0,1.0,-3.549623966217041,3.54961371421814,1.0136193850485142e-05,2.743804931640625,0.0,0.0,0.0,183.28054809570312,195.0,66.75143432617188,-0.0,3670.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8174936771392822,0.3488575518131256,0.3160196840763092,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9448001980781556,0.5363473892211914,0.5080620646476746,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8320274949073792,0.3696865141391754,0.2600826919078827,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538639545440674,0.401505559682846,0.3820928037166595,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.801938533782959,0.328678160905838,1.4893475770950315,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36260986328125,291.59051513671875,1.0,0.6597080230712891,1.0,1.0,0.0,1.0,-3.549623966217041,3.54961371421814,1.0136193850485142e-05,2.743804931640625,0.0,0.0,0.0,183.28054809570312,195.0,66.75143432617188,-0.0,3670.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.8170576095581055,0.3498743772506714,0.3169576525688171,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.9448125958442688,0.5388664603233337,0.510448157787323,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.831891655921936,0.3712078928947449,0.2611580193042755,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.853541910648346,0.402894914150238,0.3834284543991089,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8012371063232422,0.3293468058109283,1.4924733638763428,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.36602783203125,291.6133728027344,1.0,0.6618608832359314,1.0,1.0,0.0,1.0,-3.5602829456329346,3.5602729320526123,1.0197098163189366e-05,2.752021551132202,0.0,0.0,0.0,184.7146453857422,195.0,65.40579986572266,-0.0,3705.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8166381120681763,0.3508988618850708,0.3179023265838623,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9448466897010804,0.541401207447052,0.5128493309020996,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8317781090736389,0.3727477788925171,0.2622462809085846,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.8532378077507019,0.4042935371398926,0.3847726285457611,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.8005580902099609,0.33002570271492,1.4956459999084473,291.6341552734375,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.369384765625,291.6357727050781,1.0,0.6640276908874512,1.0,1.0,0.0,1.0,-3.571051359176636,3.571040868759156,1.0258811016683468e-05,2.760322093963623,0.0,0.0,0.0,186.1532592773437,198.0,64.03009796142578,-0.0,3741.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.815846860408783,0.3529702425003052,0.3198115527629852,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.944974720478058,0.5465140342712402,0.5176929831504822,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8316143155097961,0.3758812844753265,0.2644603848457336,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526811003684998,0.4071178734302521,0.3874863684177398,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992634177207947,0.3314118981361389,1.502121090888977,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683995723724365,1.0,1.0,0.0,1.0,-3.5928916931152344,3.592881202697754,1.038455229718238e-05,2.777158737182617,0.0,0.0,0.0,189.04367065429688,201.0,61.22406005859375,-0.0,3814.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.815846860408783,0.3529702425003052,0.3198115527629852,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.944974720478058,0.5465140342712402,0.5176929831504822,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8316143155097961,0.3758812844753265,0.2644603848457336,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526811003684998,0.4071178734302521,0.3874863684177398,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992634177207947,0.3314118981361389,1.502121090888977,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683995723724365,1.0,1.0,0.0,1.0,-3.5928916931152344,3.592881202697754,1.038455229718238e-05,2.777158737182617,0.0,0.0,0.0,189.04367065429688,201.0,61.22406005859375,-0.0,3814.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8151176571846008,0.3550692498683929,0.3217458128929138,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.9451785683631896,0.5516799688339233,0.5225871205329895,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8315319418907166,0.3790830969810486,0.2667225301265716,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.852191150188446,0.4099763333797455,0.3902323544025421,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182922363281,0.7980494499206543,0.3328322172164917,1.5087525844573977,291.7186584472656,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3819885253906,291.7201232910156,1.0,0.6728180050849915,1.0,1.0,0.0,1.0,-3.6151089668273926,3.615098476409912,1.0513253073440865e-05,2.794287204742432,0.0,0.0,0.0,191.9493865966797,204.0,58.36071395874024,-0.0,3888.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8151176571846008,0.3550692498683929,0.3217458128929138,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186889648437,0.9451785683631896,0.5516799688339233,0.5225871205329895,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8315319418907166,0.3790830969810486,0.2667225301265716,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.852191150188446,0.4099763333797455,0.3902323544025421,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182922363281,0.7980494499206543,0.3328322172164917,1.5087525844573977,291.7186584472656,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3819885253906,291.7201232910156,1.0,0.6728180050849915,1.0,1.0,0.0,1.0,-3.6151089668273926,3.615098476409912,1.0513253073440865e-05,2.794287204742432,0.0,0.0,0.0,191.9493865966797,204.0,58.36071395874024,-0.0,3888.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8144421577453613,0.3571904003620147,0.3237003982067108,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454455971717834,0.5568903088569641,0.5275232791900635,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8315185904502869,0.3823427855968475,0.2690257728099823,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517587184906006,0.4128631353378296,0.3930054605007171,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.7969053387641907,0.334279865026474,1.5155099630355835,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3877868652344,291.7591247558594,1.0,0.6772735118865967,1.0,1.0,0.0,1.0,-3.637635946273804,3.637625217437744,1.064456046151463e-05,2.8116557598114014,0.0,0.0,0.0,194.86965942382807,207.0,55.354774475097656,-0.0,3965.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8144421577453613,0.3571904003620147,0.3237003982067108,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454455971717834,0.5568903088569641,0.5275232791900635,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8315185904502869,0.3823427855968475,0.2690257728099823,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517587184906006,0.4128631353378296,0.3930054605007171,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.7969053387641907,0.334279865026474,1.5155099630355835,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3877868652344,291.7591247558594,1.0,0.6772735118865967,1.0,1.0,0.0,1.0,-3.637635946273804,3.637625217437744,1.064456046151463e-05,2.8116557598114014,0.0,0.0,0.0,194.86965942382807,207.0,55.354774475097656,-0.0,3965.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8138141632080078,0.3593298494815826,0.3256721496582031,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79461669921875,0.945768415927887,0.562141478061676,0.532498300075531,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315664529800415,0.3856540024280548,0.2713663280010223,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8513774275779724,0.4157750010490417,0.3958028256893158,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.795823872089386,0.3357509970664978,1.5223768949508667,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932189941406,291.7958984375,1.0,0.6817615032196045,1.0,1.0,0.0,1.0,-3.6604368686676025,3.660425901412964,1.0778299838420937e-05,2.829237222671509,0.0,0.0,0.0,197.8046722412109,210.0,52.34568405151367,-0.0,4043.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8138141632080078,0.3593298494815826,0.3256721496582031,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79461669921875,0.945768415927887,0.562141478061676,0.532498300075531,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315664529800415,0.3856540024280548,0.2713663280010223,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8513774275779724,0.4157750010490417,0.3958028256893158,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.795823872089386,0.3357509970664978,1.5223768949508667,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932189941406,291.7958984375,1.0,0.6817615032196045,1.0,1.0,0.0,1.0,-3.6604368686676025,3.660425901412964,1.0778299838420937e-05,2.829237222671509,0.0,0.0,0.0,197.8046722412109,210.0,52.34568405151367,-0.0,4043.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.8135157823562622,0.360404759645462,0.326662927865982,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9459478855133056,0.5647802948951721,0.5349982976913452,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8316097855567932,0.3873261511325836,0.272548109292984,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8512036800384521,0.4172385632991791,0.397208958864212,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.795304000377655,0.3364935219287872,1.5258432626724243,291.81219482421875,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.3957824707031,291.8134155273437,1.0,0.6840152144432068,1.0,1.0,0.0,1.0,-3.671921968460083,3.671911001205444,1.0845985343621578e-05,2.8380942344665527,0.0,0.0,0.0,199.2773284912109,210.0,50.799991607666016,-0.0,4083.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8132263422012329,0.3614822626113891,0.3276562988758087,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9461377263069152,0.5674270391464233,0.5375060439109802,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8316664099693298,0.38901287317276,0.2737390697002411,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.851039707660675,0.4187064468860626,0.3986194133758545,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947964668273926,0.337239921092987,1.5293279886245728,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39825439453125,291.83038330078125,1.0,0.6862744092941284,1.0,1.0,0.0,1.0,-3.6834561824798575,3.68344521522522,1.0914175618381703e-05,2.846989870071411,0.0,0.0,0.0,200.7536773681641,213.0,49.26756286621094,-0.0,4123.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90924072265625,0.8128288388252258,0.3630745410919189,0.3290910422801971,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9158020019531,0.9464331865310668,0.5712887644767761,0.5411292314529419,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.8317758440971375,0.3914976418018341,0.275471031665802,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91162109375,0.8508239388465881,0.4208550155162811,0.4006570875644684,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9080505371094,0.7940900325775146,0.3383433520793915,1.5343738794326782,291.91534423828125,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4019470214844,291.9427490234375,1.0,0.6895355582237244,1.0,1.0,0.0,1.0,-3.700147867202759,3.70013689994812,1.101322595786769e-05,2.859860181808472,0.9907760620117188,0.9907760620117188,0.0,202.88229370117188,213.0,-556.72998046875,-0.0,4182.11669921875,1.0,292.62139892578125,291.9421691894531,293.1092224121094,293.8216552734375,293.1499938964844,293.1499938964844,283.1499938964844,1727.1077880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0699925273656845,1.0,0.0,0.0,0.7483994364738464,0.7484146952629089,1.3683047939139217e-07,4.019006252288818,4.01899528503418,1.1342724064888898e-05,0.0,0.0,-0.0,5345.35986328125,0.0,16.41093635559082,1813.2938232421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8470458984375,0.8129312992095947,0.3638636171817779,0.3297349512577057,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.83709716796875,0.9468621611595154,0.5729663968086243,0.5426336526870728,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8451232910156,0.8320592641830444,0.3926144540309906,0.2762045860290527,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8434143066406,0.8509847521781921,0.4218261241912842,0.4015194177627563,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489074707031,0.7940595746040344,0.3388870656490326,1.536604642868042,291.8377990722656,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4052734375,291.7916564941406,1.0,0.6908441781997681,1.0,1.0,0.0,1.0,-3.707332372665405,3.707321405410767,1.1055843060603364e-05,2.8653464317321777,1.0,1.0,0.0,203.5829925537109,216.0,933.4580688476562,-0.0,4206.04736328125,1.0,290.7589416503906,291.94146728515625,293.7596130371094,294.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,1473.4403076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2432451099157333,1.0,0.0,0.0,0.8056644797325134,0.8056679964065552,5.3087426010733913e-08,4.246685028076172,4.246675491333008,9.949462764780035e-06,0.0,0.0,-0.0,5590.84326171875,0.0,16.523574829101562,1892.7530517578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537170410156,0.7964184880256653,0.3541134893894195,0.3259976208209991,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.9283400177955629,0.5660891532897949,0.5415089130401611,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.8181679248809814,0.3859823346138,0.2749305963516235,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.8365121483802795,0.4152892231941223,0.3996732234954834,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15826416015625,0.7787666916847229,0.3323561251163482,1.5252537727355957,289.131103515625,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.298095703125,289.03533935546875,1.0,0.6925456523895264,1.0,1.0,0.0,1.0,-3.684240102767944,3.6842291355133057,1.0923910849669484e-05,2.849369764328003,1.0,1.0,0.0,214.2460479736328,204.0,12254.525390625,-0.0,4210.548828125,1.0,285.81182861328125,288.95574951171875,293.5814819335937,295.9713134765625,293.1499938964844,293.1499938964844,283.1499938964844,3867.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159019112586975,1.0,0.0,0.0,1.3098313808441162,1.3098342418670654,1.1449972703303501e-07,4.265908241271973,4.265898704528809,9.786062946659513e-06,0.0,0.0,-0.0,5564.46826171875,0.0,68.78956604003906,1895.4349365234373,0.0,1738.436279296875,0.3329993486404419,1.0,0.0,3.0,1.0,0.0
11968800,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537170410156,0.7964184880256653,0.3541134893894195,0.3259976208209991,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.9283400177955629,0.5660891532897949,0.5415089130401611,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485290527344,0.8181679248809814,0.3859823346138,0.2749305963516235,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.8365121483802795,0.4152892231941223,0.3996732234954834,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15826416015625,0.7787666916847229,0.3323561251163482,1.5252537727355957,289.131103515625,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.298095703125,289.03533935546875,1.0,0.6925456523895264,1.0,1.0,0.0,1.0,-3.684240102767944,3.6842291355133057,1.0923910849669484e-05,2.849369764328003,1.0,1.0,0.0,214.2460479736328,204.0,12254.525390625,-0.0,4210.548828125,1.0,285.81182861328125,288.95574951171875,293.5814819335937,295.9713134765625,293.1499938964844,293.1499938964844,283.1499938964844,3867.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159019112586975,1.0,0.0,0.0,1.3098313808441162,1.3098342418670654,1.1449972703303501e-07,4.265908241271973,4.265898704528809,9.786062946659513e-06,0.0,0.0,-0.0,5564.46826171875,0.0,68.78956604003906,1895.4349365234373,0.0,1738.436279296875,0.3329993486404419,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81658935546875,0.7748488187789917,0.3410920202732086,0.3166921436786651,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.9050772190093994,0.554450511932373,0.5331053137779236,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125915527344,0.798965334892273,0.375640332698822,0.2694080471992492,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8095703125,0.8185352087020874,0.4051587283611297,0.3924044072628021,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194274902344,0.7600172162055969,0.3228523135185241,1.493051290512085,287.8005676269531,287.7109375,291.9234313964844,288.5096740722656,291.92303466796875,297.17535400390625,287.7384948730469,1.0,0.6869216561317444,1.0,1.0,0.0,1.0,-3.608891487121582,3.6088809967041016,1.0484386621101294e-05,2.7920658588409424,0.9876399636268616,0.9876399636268616,0.0,224.0750427246093,204.0,16634.603515625,-0.0,4070.685302734375,1.0,284.37652587890625,287.3670959472656,292.7773132324219,295.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,5698.99267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129774332046509,1.0,0.0,0.0,1.5802879333496094,1.5802922248840332,1.666355586849022e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.5029296875,0.0,121.02893829345705,1895.43701171875,0.0,2590.638916015625,0.3962306678295135,1.0,0.0,3.0,1.0,0.0
11968920,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.756532609462738,0.3292282521724701,0.306546539068222,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1817932128906,0.8873705267906189,0.5435976982116699,0.5235275030136108,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888427734375,0.7819026112556458,0.3659054040908813,0.2631064057350158,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1872253417969,0.8022724390029907,0.3954255878925323,0.3839774131774902,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1924743652344,0.7442541718482971,0.3134505152702331,1.4550703763961792,287.1825866699219,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.06817626953125,287.1488952636719,1.0,0.6790152192115784,1.0,1.0,0.0,1.0,-3.52177357673645,3.521763563156128,9.984580174204892e-06,2.7247629165649414,0.978091597557068,0.978091597557068,0.0,231.1914978027344,192.0,19321.44140625,-0.0,3889.21044921875,1.0,283.7093200683594,286.5200500488281,292.1629943847656,294.2764892578125,293.1499938964844,293.1499938964844,283.1499938964844,7334.9013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378127813339233,1.0,0.0,0.0,1.779854416847229,1.7798599004745483,2.1137928740699865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.2373046875,0.0,173.30096435546875,1895.4371337890625,0.0,2821.286865234375,0.4477305710315704,1.0,0.0,3.0,1.0,0.0
11968980,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.7412113547325134,0.3175446391105652,0.2955072224140167,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.8730219602584839,0.5327395796775818,0.5128957629203796,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831115722656,0.7675391435623169,0.3560029566287994,0.2559991180896759,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.7877886295318604,0.3852563798427582,0.3742356896400451,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.730678141117096,0.303225964307785,1.4094834327697754,286.77935791015625,287.6802062988281,291.9482116699219,288.5381164550781,291.9478454589844,296.9653015136719,286.7583923339844,1.0,0.6679490804672241,1.0,1.0,0.0,1.0,-3.420581817626953,3.420572519302368,9.417798537469936e-06,2.646003484725952,0.9677263498306274,0.9677263498306274,0.0,234.86659240722656,192.0,21281.736328125,-0.0,3660.617431640625,1.0,283.35107421875,285.9920654296875,291.68115234375,293.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,9437.6240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279715776443481,1.0,0.0,0.0,2.002873182296753,2.002880096435547,2.6767034455588146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.7294921875,0.0,247.5628967285156,1895.4371337890625,0.0,2729.57080078125,0.4994072616100311,1.0,0.0,3.0,1.0,0.0
11969040,296.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697631835937,0.7329182624816895,0.30943363904953,0.2875202596187591,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658569335937,0.8659693598747253,0.5251446962356567,0.505096435546875,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5686950683594,0.7599840760231018,0.3489691317081451,0.2506915032863617,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.7800053358078003,0.3778315782546997,0.3667608797550201,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701904296875,0.7228086590766907,0.2954739332199096,1.373095989227295,286.5662536621094,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8987121582031,286.5523376464844,1.0,0.657776951789856,1.0,1.0,0.0,1.0,-3.3424289226531982,3.3424198627471924,8.990984497359022e-06,2.5850186347961426,0.9588500261306764,0.9588500261306764,0.0,234.1253662109375,180.0,22190.70703125,-0.0,3471.12158203125,1.0,283.22674560546875,285.7373352050781,291.4483947753906,293.17169189453125,293.1499938964844,293.1499938964844,283.1499938964844,11106.1123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042972683906555,1.0,0.0,0.0,2.157130479812622,2.1571385860443115,3.104889572114189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.35205078125,0.0,309.98406982421875,1895.4371337890625,0.0,2510.77880859375,0.5398828387260437,1.0,0.0,3.0,1.0,0.0
11969100,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.406982421875,0.727607250213623,0.3022802174091339,0.2803495824337005,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.8624229431152344,0.5184656977653503,0.4980686902999878,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061889648437,0.7555481195449829,0.3427066802978515,0.2458363771438598,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.7753423452377319,0.3710522651672363,0.3597504496574402,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.7172683477401733,0.288174569606781,1.3378239870071411,286.4044189453125,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8458557128906,286.3941345214844,1.0,0.6466487050056458,1.0,1.0,0.0,1.0,-3.268636703491211,3.268628120422364,8.596965017204639e-06,2.527395248413086,0.9490046501159668,0.9490046501159668,0.0,230.31553649902344,180.0,22873.607421875,-0.0,3281.537353515625,1.0,283.17498779296875,285.5633239746094,291.33673095703125,292.9679260253906,293.1499938964844,293.1499938964844,283.1499938964844,13059.8916015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745757102966309,1.0,0.0,0.0,2.3196330070495605,2.3196425437927246,3.59030991603504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.51220703125,0.0,386.4841003417969,1895.4371337890625,0.0,2241.577880859375,0.5769076347351074,1.0,0.0,3.0,1.0,0.0
11969160,296.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951354980469,0.7250340580940247,0.2964370548725128,0.2744338810443878,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929992675781,0.8619163036346436,0.5130749940872192,0.4923039078712463,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945251464844,0.7539132237434387,0.3376008868217468,0.2418033182621002,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.294189453125,0.7735463380813599,0.3653865754604339,0.3537863194942474,296.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953796386719,0.7141396403312683,0.2819142341613769,1.3069744110107422,286.2932434082031,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8090209960937,286.2856750488281,1.0,0.635762631893158,1.0,1.0,0.0,1.0,-3.2054474353790283,3.20543909072876,8.266573786386289e-06,2.4780502319335938,0.9390103220939636,0.9390103220939636,0.0,224.45095825195312,168.0,23224.052734375,-0.0,3110.637451171875,1.0,283.1575012207031,285.4488830566406,291.3216552734375,292.9022216796875,293.1499938964844,293.1499938964844,283.1499938964844,14759.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476455569267273,1.0,0.0,0.0,2.4436745643615723,2.4436850547790527,3.9845576793595683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.23095703125,0.0,453.1897277832031,1895.4371337890625,0.0,2005.1170654296875,0.610131561756134,1.0,0.0,3.0,1.0,0.0
11969220,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250825762748718,0.2873463034629822,0.2651935815811157,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.866622805595398,0.5049137473106384,0.4834842383861542,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.755950391292572,0.3298123180866241,0.2355609983205795,296.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.775434672832489,0.3564579784870147,0.3442712128162384,296.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7129603624343872,0.2717999517917633,1.256401777267456,286.1365966796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7680358886719,286.1317443847656,1.0,0.6153042316436768,1.0,1.0,0.0,1.0,-3.10394549369812,3.103937864303589,7.749525138933677e-06,2.3988332748413086,0.9182592034339904,0.9182592034339904,0.0,209.7397918701172,156.0,23619.873046875,-0.0,2820.00244140625,1.0,283.1506042480469,285.2917175292969,291.424072265625,292.9775390625,293.1499938964844,293.1499938964844,283.1499938964844,18082.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126461863517761,1.0,0.0,0.0,2.649675846099853,2.649688243865967,4.68466822667324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.01806640625,0.0,581.6990966796875,1895.4371337890625,0.0,1711.94775390625,0.6611008644104004,1.0,0.0,3.0,1.0,0.0
