time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250825762748718,0.2873463034629822,0.2651935815811157,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.866622805595398,0.5049137473106384,0.4834842383861542,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.755950391292572,0.3298123180866241,0.2355609983205795,296.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.775434672832489,0.3564579784870147,0.3442712128162384,296.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7129603624343872,0.2717999517917633,1.256401777267456,286.1365966796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7680358886719,286.1317443847656,1.0,0.6153042316436768,1.0,1.0,0.0,1.0,-3.10394549369812,3.103937864303589,7.749525138933677e-06,2.3988332748413086,0.9182592034339904,0.9182592034339904,0.0,209.7397918701172,156.0,23619.873046875,-0.0,2820.00244140625,1.0,283.1506042480469,285.2917175292969,291.424072265625,292.9775390625,293.1499938964844,293.1499938964844,283.1499938964844,18082.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126461863517761,1.0,0.0,0.0,2.649675846099853,2.649688243865967,4.68466822667324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.01806640625,0.0,581.6990966796875,1895.4371337890625,0.0,1711.94775390625,0.6611008644104004,1.0,0.0,3.0,1.0,0.0
11969340,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.729044497013092,0.2803557813167572,0.2580785453319549,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.8757615685462952,0.4988901615142822,0.4769313931465149,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.7621517777442932,0.3240780234336853,0.2309096157550811,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.7815932035446167,0.3496017158031463,0.3369178175926208,296.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.7159311175346375,0.2639086842536926,1.2166281938552856,286.0348205566406,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523498535156,286.03155517578125,1.0,0.5967713594436646,1.0,1.0,0.0,1.0,-3.025242805480957,3.025235414505005,7.360254585364601e-06,2.3374722003936768,0.8967927694320679,0.8967927694320679,0.0,193.99269104003903,144.0,23752.93359375,-0.0,2583.413818359375,1.0,283.1500244140625,285.1922912597656,291.5452575683594,293.1102600097656,293.1499938964844,293.1499938964844,283.1499938964844,21011.33984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012866735458374,1.0,0.0,0.0,2.788280963897705,2.788295030593872,5.187599185774161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.50732421875,0.0,683.4882202148438,1895.4371337890625,0.0,1620.9219970703125,0.6900598406791687,1.0,0.0,3.0,1.0,0.0
11969400,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.729044497013092,0.2803557813167572,0.2580785453319549,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.8757615685462952,0.4988901615142822,0.4769313931465149,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.7621517777442932,0.3240780234336853,0.2309096157550811,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.7815932035446167,0.3496017158031463,0.3369178175926208,296.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.7159311175346375,0.2639086842536926,1.2166281938552856,286.0348205566406,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523498535156,286.03155517578125,1.0,0.5967713594436646,1.0,1.0,0.0,1.0,-3.025242805480957,3.025235414505005,7.360254585364601e-06,2.3374722003936768,0.8967927694320679,0.8967927694320679,0.0,193.99269104003903,144.0,23752.93359375,-0.0,2583.413818359375,1.0,283.1500244140625,285.1922912597656,291.5452575683594,293.1102600097656,293.1499938964844,293.1499938964844,283.1499938964844,21011.33984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012866735458374,1.0,0.0,0.0,2.788280963897705,2.788295030593872,5.187599185774161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.50732421875,0.0,683.4882202148438,1895.4371337890625,0.0,1620.9219970703125,0.6900598406791687,1.0,0.0,3.0,1.0,0.0
11969460,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7353236675262451,0.2746912539005279,0.2522667944431305,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8876732587814331,0.4941890835762024,0.4717445969581604,296.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.7710155844688416,0.3196556866168976,0.2272576689720153,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7903727293014526,0.344054251909256,0.3309208750724792,296.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.7212890982627869,0.2574813961982727,1.1840276718139648,285.9903564453125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509460449219,285.98876953125,1.0,0.5799185633659363,1.0,1.0,0.0,1.0,-2.961217164993286,2.961210250854492,7.051050943118753e-06,2.287586212158203,0.8753461837768555,0.8753461837768555,0.0,178.59463500976562,132.0,23552.822265625,-0.0,2385.802001953125,1.0,283.1499938964844,285.15478515625,291.60797119140625,293.1791687011719,293.1499938964844,293.1499938964844,283.1499938964844,22549.42578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010550498962402,1.0,0.0,0.0,2.811220407485962,2.811234951019287,5.273308261166676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.1181640625,0.0,707.35986328125,1895.4371337890625,0.0,1619.08935546875,0.696412205696106,1.0,0.0,3.0,1.0,0.0
11969520,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7353236675262451,0.2746912539005279,0.2522667944431305,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8876732587814331,0.4941890835762024,0.4717445969581604,296.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.7710155844688416,0.3196556866168976,0.2272576689720153,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7903727293014526,0.344054251909256,0.3309208750724792,296.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.7212890982627869,0.2574813961982727,1.1840276718139648,285.9903564453125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509460449219,285.98876953125,1.0,0.5799185633659363,1.0,1.0,0.0,1.0,-2.961217164993286,2.961210250854492,7.051050943118753e-06,2.287586212158203,0.8753461837768555,0.8753461837768555,0.0,178.59463500976562,132.0,23552.822265625,-0.0,2385.802001953125,1.0,283.1499938964844,285.15478515625,291.60797119140625,293.1791687011719,293.1499938964844,293.1499938964844,283.1499938964844,22549.42578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010550498962402,1.0,0.0,0.0,2.811220407485962,2.811234951019287,5.273308261166676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.1181640625,0.0,707.35986328125,1895.4371337890625,0.0,1619.08935546875,0.696412205696106,1.0,0.0,3.0,1.0,0.0
11969580,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7435300946235657,0.2699114978313446,0.2473418563604354,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.9018923044204712,0.4903919100761413,0.4674998521804809,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.7821539044380188,0.3161513805389404,0.2243103086948394,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.8012678027153015,0.3393977880477905,0.3258564472198486,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7284283638000488,0.2520645558834076,1.1564316749572754,285.97882080078125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586669921875,285.97833251953125,1.0,0.5644041895866394,1.0,1.0,0.0,1.0,-2.90738296508789,2.907376289367676,6.796256002417067e-06,2.2456655502319336,0.8541262149810791,0.8541262149810791,0.0,163.85769653320312,120.0,23191.787109375,-0.0,2216.63818359375,1.0,283.1499938964844,285.1520690917969,291.6185607910156,293.1811218261719,293.1499938964844,293.1499938964844,283.1499938964844,23221.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017576694488525,1.0,0.0,0.0,2.7685306072235107,2.7685446739196777,5.114367809255782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.04833984375,0.0,683.2957763671875,1895.4371337890625,0.0,1624.652099609375,0.6871848702430725,1.0,0.0,3.0,1.0,0.0
11969640,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7435300946235657,0.2699114978313446,0.2473418563604354,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.9018923044204712,0.4903919100761413,0.4674998521804809,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.7821539044380188,0.3161513805389404,0.2243103086948394,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.8012678027153015,0.3393977880477905,0.3258564472198486,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7284283638000488,0.2520645558834076,1.1564316749572754,285.97882080078125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586669921875,285.97833251953125,1.0,0.5644041895866394,1.0,1.0,0.0,1.0,-2.90738296508789,2.907376289367676,6.796256002417067e-06,2.2456655502319336,0.8541262149810791,0.8541262149810791,0.0,163.85769653320312,120.0,23191.787109375,-0.0,2216.63818359375,1.0,283.1499938964844,285.1520690917969,291.6185607910156,293.1811218261719,293.1499938964844,293.1499938964844,283.1499938964844,23221.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017576694488525,1.0,0.0,0.0,2.7685306072235107,2.7685446739196777,5.114367809255782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.04833984375,0.0,683.2957763671875,1895.4371337890625,0.0,1624.652099609375,0.6871848702430725,1.0,0.0,3.0,1.0,0.0
11969700,296.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.7483717799186707,0.2677678763866424,0.2451226860284805,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843444824219,0.9101293683052064,0.4887473285198211,0.4656397104263305,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.7885562777519226,0.3146632015705108,0.2230376005172729,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.8074440360069275,0.3373186588287353,0.3235834240913391,296.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.7326449155807495,0.2496401965618133,1.1440364122390747,285.9843139648437,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7647399902344,285.9844970703125,1.0,0.5570447444915771,1.0,1.0,0.0,1.0,-2.8833160400390625,2.883309364318848,6.68388202029746e-06,2.2269322872161865,0.8436880111694336,0.8436880111694336,0.0,156.74334716796875,120.0,22944.9609375,-0.0,2140.249267578125,1.0,283.1499938964844,285.1630554199219,291.6124572753906,293.1642761230469,293.1499938964844,293.1499938964844,283.1499938964844,23180.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701008141040802,1.0,0.0,0.0,2.722186803817749,2.722200632095337,4.944577653986926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.193359375,0.0,653.6235961914062,1895.4371337890625,0.0,1618.7183837890625,0.6793619990348816,1.0,0.0,3.0,1.0,0.0
11969760,296.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.7537779808044434,0.2657627761363983,0.2430436611175537,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.919586420059204,0.4872450530529022,0.4639312028884887,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.7955508232116699,0.3133265972137451,0.221882551908493,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8139120936393738,0.3353789746761322,0.3214583694934845,296.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.7373569011688232,0.2473755329847335,1.1324379444122314,285.989013671875,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7718811035156,285.98931884765625,1.0,0.5499133467674255,1.0,1.0,0.0,1.0,-2.860877513885498,2.8608710765838623,6.579964974662289e-06,2.209470748901367,0.8332968354225159,0.8332968354225159,0.0,149.7820587158203,108.0,22722.7421875,-0.0,2068.4765625,1.0,283.1499938964844,285.1725158691406,291.60333251953125,293.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,23277.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993474364280701,1.0,0.0,0.0,2.68283486366272,2.6828484535217285,4.802652711077826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.54638671875,0.0,629.8790283203125,1895.4371337890625,0.0,1605.607177734375,0.6677803993225098,1.0,0.0,3.0,1.0,0.0
11969820,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.7637428641319275,0.2627871036529541,0.2399386167526245,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.9367212057113647,0.485080361366272,0.4614354074001312,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8079938888549805,0.3114440739154815,0.2202235460281372,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.8250033259391785,0.3325061202049255,0.3182913661003113,296.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.7460780739784241,0.2440135180950164,1.1151429414749146,286.0094299316406,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.78485107421875,286.01031494140625,1.0,0.5388568043708801,1.0,1.0,0.0,1.0,-2.8275532722473145,2.8275468349456787,6.4271521296177525e-06,2.1835453510284424,0.8169988989830017,0.8169988989830017,0.0,138.91476440429688,108.0,22277.7734375,-0.0,1961.240234375,1.0,283.1499938964844,285.20233154296875,291.5848693847656,293.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,22944.271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950189471244812,1.0,0.0,0.0,2.5904529094696045,2.590465784072876,4.477594188756484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.927734375,0.0,573.6202392578125,1895.4371337890625,0.0,1571.66748046875,0.6495153903961182,1.0,0.0,3.0,1.0,0.0
11969880,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.7665266394615173,0.2620828151702881,0.2392028421163559,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.941310167312622,0.4845791757106781,0.4608548283576965,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8112747669219971,0.3110178112983703,0.2198434770107269,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0139465332031,0.8279930949211121,0.331827163696289,0.3175416588783264,296.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.748529851436615,0.2432182282209396,1.1110451221466064,286.0140380859375,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7882995605469,286.0149230957031,1.0,0.5361539721488953,1.0,1.0,0.0,1.0,-2.8196871280670166,2.819680690765381,6.391347142198356e-06,2.1774277687072754,0.8129525780677795,0.8129525780677795,0.0,136.2432098388672,96.0,22174.5,-0.0,1935.755615234375,1.0,283.1499938964844,285.20904541015625,291.58026123046875,293.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,22912.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936931014060974,1.0,0.0,0.0,2.5700488090515137,2.570061683654785,4.407335438827431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.6396484375,0.0,561.9007568359375,1895.4371337890625,0.0,1561.340087890625,0.6419880390167236,1.0,0.0,3.0,1.0,0.0
11969940,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.7825391888618469,0.2587935924530029,0.2357363104820251,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498046875,0.9653666019439696,0.4823094010353088,0.4581773579120636,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.8288147449493408,0.3091438710689544,0.2181267440319061,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.844914436340332,0.328656256198883,0.3140110671520233,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.7628263831138611,0.2394915074110031,1.0917259454727173,286.0497131347656,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.05096435546875,1.0,0.5229422450065613,1.0,1.0,0.0,1.0,-2.782773494720459,2.7827670574188232,6.224672233656747e-06,2.1487250328063965,0.7931592464447021,0.7931592464447021,0.0,123.11072540283205,84.0,21564.5625,-0.0,1815.100830078125,1.0,283.1499938964844,285.25732421875,291.5551452636719,293.0289306640625,293.1499938964844,293.1499938964844,283.1499938964844,22260.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685714066028595,1.0,0.0,0.0,2.4408552646636963,2.440867185592652,3.97536894070072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.7041015625,0.0,489.3236389160156,1895.4371337890625,0.0,1499.886474609375,0.6123230457305908,1.0,0.0,3.0,1.0,0.0
11970000,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.7825391888618469,0.2587935924530029,0.2357363104820251,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498046875,0.9653666019439696,0.4823094010353088,0.4581773579120636,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.8288147449493408,0.3091438710689544,0.2181267440319061,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.844914436340332,0.328656256198883,0.3140110671520233,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.7628263831138611,0.2394915074110031,1.0917259454727173,286.0497131347656,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.05096435546875,1.0,0.5229422450065613,1.0,1.0,0.0,1.0,-2.782773494720459,2.7827670574188232,6.224672233656747e-06,2.1487250328063965,0.7931592464447021,0.7931592464447021,0.0,123.11072540283205,84.0,21564.5625,-0.0,1815.100830078125,1.0,283.1499938964844,285.25732421875,291.5551452636719,293.0289306640625,293.1499938964844,293.1499938964844,283.1499938964844,22260.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685714066028595,1.0,0.0,0.0,2.4408552646636963,2.440867185592652,3.97536894070072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.7041015625,0.0,489.3236389160156,1895.4371337890625,0.0,1499.886474609375,0.6123230457305908,1.0,0.0,3.0,1.0,0.0
11970060,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.8163806200027466,0.2601013779640198,0.2354416102170944,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.9990000128746032,0.4847218096256256,0.4566757977008819,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8640847206115723,0.3120217323303222,0.2189459949731826,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.8809127807617188,0.3302643001079559,0.3139083981513977,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.795749306678772,0.2407939881086349,1.089489459991455,286.1073913574219,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670349121094,286.1097717285156,1.0,0.5118058919906616,1.0,1.0,0.0,1.0,-2.7780754566192627,2.778069257736206,6.203395514603471e-06,2.1449689865112305,0.774192750453949,0.774192750453949,0.0,106.8589324951172,72.0,21027.240234375,-0.0,1731.339111328125,1.0,283.1499938964844,285.32574462890625,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764521598815918,1.0,0.0,0.0,2.3029210567474365,2.302932024002075,3.5387631669436814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.14208984375,0.0,418.4645080566406,1895.4371337890625,0.0,1430.1055908203125,0.583564043045044,1.0,0.0,3.0,1.0,0.0
11970120,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.8163806200027466,0.2601013779640198,0.2354416102170944,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.9990000128746032,0.4847218096256256,0.4566757977008819,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8640847206115723,0.3120217323303222,0.2189459949731826,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.8809127807617188,0.3302643001079559,0.3139083981513977,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.795749306678772,0.2407939881086349,1.089489459991455,286.1073913574219,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670349121094,286.1097717285156,1.0,0.5118058919906616,1.0,1.0,0.0,1.0,-2.7780754566192627,2.778069257736206,6.203395514603471e-06,2.1449689865112305,0.774192750453949,0.774192750453949,0.0,106.8589324951172,72.0,21027.240234375,-0.0,1731.339111328125,1.0,283.1499938964844,285.32574462890625,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764521598815918,1.0,0.0,0.0,2.3029210567474365,2.302932024002075,3.5387631669436814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.14208984375,0.0,418.4645080566406,1895.4371337890625,0.0,1430.1055908203125,0.583564043045044,1.0,0.0,3.0,1.0,0.0
11970180,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.8365148305892944,0.2595487236976623,0.2349808514118194,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.9990000128746032,0.4888841807842254,0.4217226803302765,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404724121094,0.8889941573143005,0.3132913410663605,0.2198200076818466,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.9054569005966188,0.3302615582942962,0.3139054775238037,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.8171396255493164,0.2406807392835617,1.088836908340454,286.140625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1415405273437,1.0,0.4995874166488647,1.0,1.0,0.0,1.0,-2.736506700515747,2.736500740051269,6.019286956870928e-06,2.1129424571990967,0.7554289102554321,0.7554289102554321,0.0,97.09309387207033,60.0,20390.013671875,-0.0,1623.4647216796875,1.0,283.1499938964844,285.3717346191406,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674548387527466,1.0,0.0,0.0,2.1892449855804443,2.1892549991607666,3.198026945483434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.81982421875,0.0,366.8350830078125,1895.4371337890625,0.0,1363.9925537109375,0.5583295226097107,1.0,0.0,3.0,1.0,0.0
11970240,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.8365148305892944,0.2595487236976623,0.2349808514118194,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.9990000128746032,0.4888841807842254,0.4217226803302765,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404724121094,0.8889941573143005,0.3132913410663605,0.2198200076818466,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.9054569005966188,0.3302615582942962,0.3139054775238037,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.8171396255493164,0.2406807392835617,1.088836908340454,286.140625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1415405273437,1.0,0.4995874166488647,1.0,1.0,0.0,1.0,-2.736506700515747,2.736500740051269,6.019286956870928e-06,2.1129424571990967,0.7554289102554321,0.7554289102554321,0.0,97.09309387207033,60.0,20390.013671875,-0.0,1623.4647216796875,1.0,283.1499938964844,285.3717346191406,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674548387527466,1.0,0.0,0.0,2.1892449855804443,2.1892549991607666,3.198026945483434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.81982421875,0.0,366.8350830078125,1895.4371337890625,0.0,1363.9925537109375,0.5583295226097107,1.0,0.0,3.0,1.0,0.0
11970300,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8471596240997314,0.2589328587055206,0.2343619465827942,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.9990000128746032,0.4923270642757416,0.4041280746459961,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.9023470878601074,0.3136267066001892,0.2199946790933609,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.9195736050605774,0.3299258649349212,0.3135225474834442,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8276225328445435,0.2403173297643661,1.0868592262268066,286.1516418457031,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.94940185546875,286.1523742675781,1.0,0.4929960966110229,1.0,1.0,0.0,1.0,-2.7119898796081543,2.7119839191436768,5.911808784730965e-06,2.0939621925354004,0.7460452318191528,0.7460452318191528,0.0,92.32158660888672,60.0,20058.16796875,-0.0,1566.0975341796875,1.0,283.1499938964844,285.3904113769531,291.492431640625,292.87957763671875,293.1499938964844,293.1499938964844,283.1499938964844,20836.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662775993347168,1.0,0.0,0.0,2.135983228683472,2.135992765426636,3.044310972200037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.556640625,0.0,344.5095520019531,1895.4371337890625,0.0,1330.290771484375,0.5466607809066772,1.0,0.0,3.0,1.0,0.0
11970360,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.8590020537376404,0.2582203447818756,0.2336274683475494,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.9990000128746032,0.4963911771774292,0.3859840929508209,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.9178376793861388,0.3138730525970459,0.2200882881879806,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9355387091636658,0.3294756412506103,0.3130062818527221,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605529785156,0.8389489054679871,0.2398512512445449,1.0843040943145752,286.1607666015625,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9804992675781,286.1613464355469,1.0,0.4861117303371429,1.0,1.0,0.0,1.0,-2.685727119445801,2.6857211589813232,5.797733138024341e-06,2.0736217498779297,0.7366498708724976,0.7366498708724976,0.0,87.54761505126953,63.0,19719.74609375,-0.0,1507.2554931640625,1.0,283.1499938964844,285.4076232910156,291.4765014648437,292.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,20728.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578969359397888,1.0,0.0,0.0,2.084171772003174,2.084181308746338,2.898413811180945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.65966796875,0.0,323.8472595214844,1895.4371337890625,0.0,1295.6566162109375,0.5353995561599731,1.0,0.0,3.0,1.0,0.0
11970420,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828918457031,0.8752157688140869,0.2567105889320373,0.2321248799562454,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.9990000128746032,0.5051023364067078,0.3626111149787903,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.9406067728996276,0.3142924308776855,0.2202601134777069,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.95635187625885,0.32843017578125,0.3118838965892792,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8545114398002625,0.2388070225715637,1.078923583030701,286.1831970214844,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0425109863281,286.184326171875,1.0,0.477215826511383,1.0,1.0,0.0,1.0,-2.648205041885376,2.648199319839477,5.636004516418325e-06,2.0442333221435547,0.7179301381111145,0.7179301381111145,0.0,81.52616882324219,81.0,19095.654296875,-0.0,1428.6595458984375,1.0,283.1499938964844,285.4458312988281,291.4418334960937,292.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,20573.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476082801818848,1.0,0.0,0.0,1.9835807085037231,1.98358952999115,2.6253857754454657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.2509765625,0.0,286.4937438964844,1895.4371337890625,0.0,1224.3841552734375,0.5137784481048584,1.0,0.0,3.0,1.0,0.0
11970480,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828918457031,0.8752157688140869,0.2567105889320373,0.2321248799562454,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.9990000128746032,0.5051023364067078,0.3626111149787903,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.9406067728996276,0.3142924308776855,0.2202601134777069,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.95635187625885,0.32843017578125,0.3118838965892792,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8545114398002625,0.2388070225715637,1.078923583030701,286.1831970214844,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0425109863281,286.184326171875,1.0,0.477215826511383,1.0,1.0,0.0,1.0,-2.648205041885376,2.648199319839477,5.636004516418325e-06,2.0442333221435547,0.7179301381111145,0.7179301381111145,0.0,81.52616882324219,81.0,19095.654296875,-0.0,1428.6595458984375,1.0,283.1499938964844,285.4458312988281,291.4418334960937,292.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,20573.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476082801818848,1.0,0.0,0.0,1.9835807085037231,1.98358952999115,2.6253857754454657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.2509765625,0.0,286.4937438964844,1895.4371337890625,0.0,1224.3841552734375,0.5137784481048584,1.0,0.0,3.0,1.0,0.0
11970540,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.8721797466278076,0.2552753090858459,0.2308216989040374,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.9990000128746032,0.5119666457176208,0.3643059730529785,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.9394741654396056,0.3147928118705749,0.2205936759710312,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.953660488128662,0.3273784816265106,0.3108944296836853,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.8520219326019287,0.2377609014511108,1.0742660760879517,286.22137451171875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0903625488281,286.2236328125,1.0,0.4771420955657959,1.0,1.0,0.0,1.0,-2.6422526836395264,2.642246961593628,5.609700110653648e-06,2.0391530990600586,0.6995363235473633,0.6995363235473633,0.0,81.62511444091797,99.0,18581.689453125,-0.0,1421.1468505859375,1.0,283.1499938964844,285.496826171875,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372911930084229,1.0,0.0,0.0,1.886321783065796,1.8863301277160645,2.3742418875372093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.93115234375,0.0,253.54391479492188,1895.4371337890625,0.0,1155.411865234375,0.4931492209434509,1.0,0.0,3.0,1.0,0.0
11970600,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.8721797466278076,0.2552753090858459,0.2308216989040374,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.9990000128746032,0.5119666457176208,0.3643059730529785,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.9394741654396056,0.3147928118705749,0.2205936759710312,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.953660488128662,0.3273784816265106,0.3108944296836853,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.8520219326019287,0.2377609014511108,1.0742660760879517,286.22137451171875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0903625488281,286.2236328125,1.0,0.4771420955657959,1.0,1.0,0.0,1.0,-2.6422526836395264,2.642246961593628,5.609700110653648e-06,2.0391530990600586,0.6995363235473633,0.6995363235473633,0.0,81.62511444091797,99.0,18581.689453125,-0.0,1421.1468505859375,1.0,283.1499938964844,285.496826171875,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372911930084229,1.0,0.0,0.0,1.886321783065796,1.8863301277160645,2.3742418875372093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.93115234375,0.0,253.54391479492188,1895.4371337890625,0.0,1155.411865234375,0.4931492209434509,1.0,0.0,3.0,1.0,0.0
11970660,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747802734375,0.8549162149429321,0.2540062367916107,0.2298031449317932,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.9990000128746032,0.5147556662559509,0.3852372169494629,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.275146484375,0.9202297329902648,0.3154644072055816,0.2211498916149139,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.9329060316085817,0.3264300227165222,0.3101369738578796,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.8360787034034729,0.2367351204156875,1.0704432725906372,286.27545166015625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107482910156,286.2783203125,1.0,0.4834983050823211,1.0,1.0,0.0,1.0,-2.6613264083862305,2.661320686340332,5.690606485586613e-06,2.0536913871765137,0.6816673278808594,0.6816673278808594,0.0,86.47996520996094,117.0,18146.109375,-0.0,1468.8643798828125,1.0,283.1499938964844,285.5603332519531,291.3748779296875,292.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,20344.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280518174171448,1.0,0.0,0.0,1.7924224138259888,1.7924302816390991,2.143750066352368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.3330078125,0.0,224.4186553955078,1895.4371337890625,0.0,1095.8629150390625,0.4734641909599304,1.0,0.0,3.0,1.0,0.0
11970720,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747802734375,0.8549162149429321,0.2540062367916107,0.2298031449317932,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.9990000128746032,0.5147556662559509,0.3852372169494629,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.275146484375,0.9202297329902648,0.3154644072055816,0.2211498916149139,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.9329060316085817,0.3264300227165222,0.3101369738578796,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.8360787034034729,0.2367351204156875,1.0704432725906372,286.27545166015625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107482910156,286.2783203125,1.0,0.4834983050823211,1.0,1.0,0.0,1.0,-2.6613264083862305,2.661320686340332,5.690606485586613e-06,2.0536913871765137,0.6816673278808594,0.6816673278808594,0.0,86.47996520996094,117.0,18146.109375,-0.0,1468.8643798828125,1.0,283.1499938964844,285.5603332519531,291.3748779296875,292.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,20344.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280518174171448,1.0,0.0,0.0,1.7924224138259888,1.7924302816390991,2.143750066352368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.3330078125,0.0,224.4186553955078,1895.4371337890625,0.0,1095.8629150390625,0.4734641909599304,1.0,0.0,3.0,1.0,0.0
11970780,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8317260146141052,0.2528956234455108,0.2290398478507995,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.9990000128746032,0.5135010480880737,0.4186947643756866,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8941015601158142,0.316314160823822,0.2219158560037613,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.903378427028656,0.3256151080131531,0.3096165060997009,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.8137901425361633,0.2357048541307449,1.0671783685684204,286.3397521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1062316894531,286.3431091308594,1.0,0.4944115877151489,1.0,1.0,0.0,1.0,-2.696972608566284,2.696966648101806,5.843972758157179e-06,2.081153154373169,0.6643672585487366,0.6643672585487366,0.0,94.93171691894533,135.0,17787.373046875,-0.0,1556.921630859375,1.0,283.1499938964844,285.63543701171875,291.341552734375,292.5870056152344,293.1499938964844,293.1499938964844,283.1499938964844,20225.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202628016471863,1.0,0.0,0.0,1.702108383178711,1.7021158933639526,1.933160262979073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.8505859375,0.0,198.7337188720703,1895.4371337890625,0.0,1047.35498046875,0.454751580953598,1.0,0.0,3.0,1.0,0.0
11970840,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8317260146141052,0.2528956234455108,0.2290398478507995,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.9990000128746032,0.5135010480880737,0.4186947643756866,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8941015601158142,0.316314160823822,0.2219158560037613,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.903378427028656,0.3256151080131531,0.3096165060997009,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.8137901425361633,0.2357048541307449,1.0671783685684204,286.3397521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1062316894531,286.3431091308594,1.0,0.4944115877151489,1.0,1.0,0.0,1.0,-2.696972608566284,2.696966648101806,5.843972758157179e-06,2.081153154373169,0.6643672585487366,0.6643672585487366,0.0,94.93171691894533,135.0,17787.373046875,-0.0,1556.921630859375,1.0,283.1499938964844,285.63543701171875,291.341552734375,292.5870056152344,293.1499938964844,293.1499938964844,283.1499938964844,20225.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202628016471863,1.0,0.0,0.0,1.702108383178711,1.7021158933639526,1.933160262979073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.8505859375,0.0,198.7337188720703,1895.4371337890625,0.0,1047.35498046875,0.454751580953598,1.0,0.0,3.0,1.0,0.0
11970900,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.8194209933280945,0.2523971498012543,0.2287462502717971,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.375244140625,0.9990000128746032,0.5114900469779968,0.4386614263057709,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746643066406,0.8805795311927795,0.3168055117130279,0.2223734557628631,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.8888681530952454,0.3252618610858917,0.3094446063041687,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.800832986831665,0.2351869642734527,1.0657135248184204,286.37506103515625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0966796875,286.3784484863281,1.0,0.5011451244354248,1.0,1.0,0.0,1.0,-2.719193458557129,2.719187498092652,5.940703886153642e-06,2.0983169078826904,0.6559516787528992,0.6559516787528992,0.0,100.30498504638672,135.0,17643.453125,-0.0,1613.41650390625,1.0,283.1499938964844,285.6802673339844,291.3245849609375,292.5607604980469,293.1499938964844,293.1499938964844,283.1499938964844,20161.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169896125793457,1.0,0.0,0.0,1.658471703529358,1.6584789752960205,1.8353104280777188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.1259765625,0.0,187.1004638671875,1895.4371337890625,0.0,1027.446044921875,0.4457910656929016,1.0,0.0,3.0,1.0,0.0
11970960,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4101257324219,0.8065532445907593,0.2519330084323883,0.2285073399543762,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112548828125,0.9990000128746032,0.5086228847503662,0.4601527452468872,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106140136719,0.8671414852142334,0.3173390030860901,0.2228786498308181,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4106750488281,0.8743926286697388,0.3249439597129822,0.3093302249908447,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40997314453125,0.7874528765678406,0.2346686720848083,1.064353346824646,286.4110412597656,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.08349609375,286.4144897460937,1.0,0.5085384845733643,1.0,1.0,0.0,1.0,-2.743565082550049,2.743559122085572,6.047751867299667e-06,2.117161273956299,0.6476863026618958,0.6476863026618958,0.0,106.35161590576172,138.0,17497.388671875,-0.0,1677.0994873046875,1.0,283.1499938964844,285.7249450683594,291.3070678710937,292.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,20096.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141548156738281,1.0,0.0,0.0,1.615936040878296,1.6159430742263794,1.742375559388165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.0390625,0.0,176.23587036132812,1895.4371337890625,0.0,1010.4351196289062,0.4371138513088226,1.0,0.0,3.0,1.0,0.0
11971020,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664611816406,0.784738302230835,0.2511132359504699,0.2281434237957,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4672546386719,0.9900777339935304,0.5028095245361328,0.4781802594661712,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.466796875,0.846366822719574,0.3182945847511291,0.2238249480724334,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4668273925781,0.8518511056900024,0.3243851959705353,0.3091916739940643,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4663391113281,0.7662041783332825,0.2336999773979187,1.0619479417800903,286.4670715332031,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0585327148437,286.4688720703125,1.0,0.5174641609191895,1.0,1.0,0.0,1.0,-2.7629880905151367,2.76298189163208,6.13588508713292e-06,2.133173942565918,0.6333348155021667,0.6333348155021667,0.0,116.71951293945312,138.0,17159.271484375,-0.0,1754.684326171875,1.0,283.1499938964844,285.79766845703125,291.27276611328125,292.4845275878906,293.1499938964844,293.1499938964844,283.1499938964844,19983.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097789406776428,1.0,0.0,0.0,1.5434614419937134,1.5434681177139282,1.589589544437331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.509765625,0.0,158.78799438476562,1895.4371337890625,0.0,984.6043701171876,0.4224801957607269,1.0,0.0,3.0,1.0,0.0
11971080,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4712829589844,0.780741810798645,0.2509862184524536,0.2281136065721511,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.9857327938079834,0.502240002155304,0.477567583322525,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715270996094,0.8425639271736145,0.3184125125408172,0.2239710837602615,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715576171875,0.8478004932403564,0.3242951929569244,0.3091944456100464,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47119140625,0.7623842358589172,0.2335519939661026,1.061702847480774,286.47174072265625,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0563659667969,286.4731140136719,1.0,0.5182722806930542,1.0,1.0,0.0,1.0,-2.7598843574523926,2.759878396987915,6.122144895925885e-06,2.1307950019836426,0.6313571333885193,0.6313571333885193,0.0,118.597900390625,126.0,17093.28515625,-0.0,1760.2506103515625,1.0,283.1499938964844,285.80523681640625,291.2674865722656,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19969.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609187662601471,1.0,0.0,0.0,1.5337551832199097,1.5337618589401243,1.569659673350543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.5693359375,0.0,156.5569610595703,1895.4371337890625,0.0,981.1544189453124,0.420540302991867,1.0,0.0,3.0,1.0,0.0
