time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082397460937,0.771546483039856,0.2500134706497192,0.2273954600095749,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50885009765625,0.974416434764862,0.4993751049041748,0.4741804599761963,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085144042969,0.8352039456367493,0.3194997608661651,0.2248396426439285,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085144042969,0.8388928174972534,0.3236246407032013,0.3087265193462372,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.7534914016723633,0.2324213683605194,1.0573750734329224,286.5087280273437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.5103454589844,1.0,0.519525408744812,1.0,1.0,0.0,1.0,-2.752389430999756,2.7523834705352783,6.088257578085177e-06,2.124690294265747,0.6148802042007446,0.6148802042007446,0.0,122.7847900390625,114.0,16588.90234375,-0.0,1767.2276611328125,1.0,283.1499938964844,285.86700439453125,291.2164611816406,292.3995056152344,293.1499938964844,293.1499938964844,283.1499938964844,19871.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033641695976257,1.0,0.0,0.0,1.4540739059448242,1.4540802240371704,1.4108030654824688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.19482421875,0.0,139.13369750976562,1895.4371337890625,0.0,947.6946411132812,0.4048120081424713,1.0,0.0,3.0,1.0,0.0
11971200,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5082397460937,0.771546483039856,0.2500134706497192,0.2273954600095749,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50885009765625,0.974416434764862,0.4993751049041748,0.4741804599761963,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085144042969,0.8352039456367493,0.3194997608661651,0.2248396426439285,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5085144042969,0.8388928174972534,0.3236246407032013,0.3087265193462372,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.7534914016723633,0.2324213683605194,1.0573750734329224,286.5087280273437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.5103454589844,1.0,0.519525408744812,1.0,1.0,0.0,1.0,-2.752389430999756,2.7523834705352783,6.088257578085177e-06,2.124690294265747,0.6148802042007446,0.6148802042007446,0.0,122.7847900390625,114.0,16588.90234375,-0.0,1767.2276611328125,1.0,283.1499938964844,285.86700439453125,291.2164611816406,292.3995056152344,293.1499938964844,293.1499938964844,283.1499938964844,19871.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033641695976257,1.0,0.0,0.0,1.4540739059448242,1.4540802240371704,1.4108030654824688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.19482421875,0.0,139.13369750976562,1895.4371337890625,0.0,947.6946411132812,0.4048120081424713,1.0,0.0,3.0,1.0,0.0
11971260,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54595947265625,0.7750844359397888,0.2491887807846069,0.2265253514051437,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.9788107872009276,0.4984620213508606,0.4728885889053345,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462341308594,0.840671956539154,0.3207613825798034,0.2256098389625549,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462341308594,0.8429391384124756,0.323063850402832,0.3080703616142273,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7565851807594299,0.2314479798078537,1.0523579120635986,286.5464172363281,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.548095703125,1.0,0.5163677334785461,1.0,1.0,0.0,1.0,-2.7438979148864746,2.743891954421997,6.050638148735743e-06,2.118083238601685,0.5984503030776978,0.5984503030776978,0.0,119.99103546142578,102.0,16078.267578125,-0.0,1741.3641357421875,1.0,283.1499938964844,285.9302978515625,291.1595153808594,292.31280517578125,293.1499938964844,293.1499938964844,283.1499938964844,19776.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955867171287537,1.0,0.0,0.0,1.376947045326233,1.376953125,1.265108835468709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4716796875,0.0,123.67011260986328,1895.4371337890625,0.0,904.5244750976562,0.3898899555206299,1.0,0.0,3.0,1.0,0.0
11971320,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54595947265625,0.7750844359397888,0.2491887807846069,0.2265253514051437,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.9788107872009276,0.4984620213508606,0.4728885889053345,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462341308594,0.840671956539154,0.3207613825798034,0.2256098389625549,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462341308594,0.8429391384124756,0.323063850402832,0.3080703616142273,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7565851807594299,0.2314479798078537,1.0523579120635986,286.5464172363281,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.548095703125,1.0,0.5163677334785461,1.0,1.0,0.0,1.0,-2.7438979148864746,2.743891954421997,6.050638148735743e-06,2.118083238601685,0.5984503030776978,0.5984503030776978,0.0,119.99103546142578,102.0,16078.267578125,-0.0,1741.3641357421875,1.0,283.1499938964844,285.9302978515625,291.1595153808594,292.31280517578125,293.1499938964844,293.1499938964844,283.1499938964844,19776.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955867171287537,1.0,0.0,0.0,1.376947045326233,1.376953125,1.265108835468709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.4716796875,0.0,123.67011260986328,1895.4371337890625,0.0,904.5244750976562,0.3898899555206299,1.0,0.0,3.0,1.0,0.0
11971380,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843811035156,0.7870535254478455,0.2485417425632476,0.2256616503000259,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.991987645626068,0.4983407855033874,0.4723730981349945,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58465576171875,0.8548757433891296,0.3222365379333496,0.2264073491096496,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.58465576171875,0.8556462526321411,0.3226462602615356,0.3073854148387909,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7676728963851929,0.2306548207998275,1.0473849773406982,286.5848693847656,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.58660888671875,1.0,0.5107632279396057,1.0,1.0,0.0,1.0,-2.7363979816436768,2.736392021179199,6.017506620992208e-06,2.1122467517852783,0.582059919834137,0.582059919834137,0.0,113.1942901611328,90.0,15567.267578125,-0.0,1698.4486083984375,1.0,283.1499938964844,285.9952697753906,291.1033020019531,292.2254333496094,293.1499938964844,293.1499938964844,283.1499938964844,19679.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863495469093323,1.0,0.0,0.0,1.3024284839630127,1.3024342060089111,1.1318820725136905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.19189453125,0.0,109.95972442626952,1895.4371337890625,0.0,855.6213989257812,0.3757763206958771,1.0,0.0,3.0,1.0,0.0
11971440,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843811035156,0.7870535254478455,0.2485417425632476,0.2256616503000259,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.991987645626068,0.4983407855033874,0.4723730981349945,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58465576171875,0.8548757433891296,0.3222365379333496,0.2264073491096496,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.58465576171875,0.8556462526321411,0.3226462602615356,0.3073854148387909,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7676728963851929,0.2306548207998275,1.0473849773406982,286.5848693847656,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.58660888671875,1.0,0.5107632279396057,1.0,1.0,0.0,1.0,-2.7363979816436768,2.736392021179199,6.017506620992208e-06,2.1122467517852783,0.582059919834137,0.582059919834137,0.0,113.1942901611328,90.0,15567.267578125,-0.0,1698.4486083984375,1.0,283.1499938964844,285.9952697753906,291.1033020019531,292.2254333496094,293.1499938964844,293.1499938964844,283.1499938964844,19679.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863495469093323,1.0,0.0,0.0,1.3024284839630127,1.3024342060089111,1.1318820725136905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.19189453125,0.0,109.95972442626952,1895.4371337890625,0.0,855.6213989257812,0.3757763206958771,1.0,0.0,3.0,1.0,0.0
11971500,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6041564941406,0.7952141761779785,0.2482780516147613,0.225262314081192,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048278808594,0.9990000128746032,0.4984687268733978,0.4716238379478454,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044616699219,0.8644266724586487,0.3230509459972381,0.2268424481153488,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044616699219,0.8643717169761658,0.3224884569644928,0.3070675730705261,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60406494140625,0.7753710746765137,0.2303195297718048,1.0450668334960938,286.60467529296875,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0773620605469,286.6064758300781,1.0,0.5073228478431702,1.0,1.0,0.0,1.0,-2.7314565181732178,2.73145055770874,5.996026629873086e-06,2.1085422039031982,0.5738838911056519,0.5738838911056519,0.0,109.09236907958984,90.0,15315.4482421875,-0.0,1672.609619140625,1.0,283.1499938964844,286.02850341796875,291.0761108398437,292.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,19629.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813977718353271,1.0,0.0,0.0,1.2661935091018677,1.2661991119384766,1.069777866291588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.4296875,0.0,103.70952606201172,1895.4371337890625,0.0,830.4426879882812,0.369030088186264,1.0,0.0,3.0,1.0,0.0
11971560,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259765625,0.8014634847640991,0.2480308264493942,0.2249278426170349,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.9990000128746032,0.4991418421268463,0.4614115953445434,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62628173828125,0.8721222281455994,0.3238948881626129,0.227336585521698,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62628173828125,0.8711854815483093,0.3223437070846557,0.3068141341209411,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.7813014388084412,0.2300010472536087,1.0430750846862793,286.62646484375,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0851745605469,286.6280822753906,1.0,0.5031458735466003,1.0,1.0,0.0,1.0,-2.7176332473754883,2.7176272869110107,5.935735316597857e-06,2.097987174987793,0.565752387046814,0.565752387046814,0.0,105.7638702392578,78.0,15071.5986328125,-0.0,1636.408935546875,1.0,283.1499938964844,286.0638427734375,291.0495910644531,292.1407165527344,293.1499938964844,293.1499938964844,283.1499938964844,19577.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576345682144165,1.0,0.0,0.0,1.230724215507507,1.2307296991348269,1.01068280855543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.3408203125,0.0,97.83978271484376,1895.4371337890625,0.0,805.4798583984375,0.3624981045722961,1.0,0.0,3.0,1.0,0.0
11971620,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622619628906,0.8161911368370056,0.2476110607385635,0.2242986857891082,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66278076171875,0.9990000128746032,0.5031984448432922,0.4355473220348358,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.8908158540725708,0.3257009387016296,0.2283853441476822,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625061035156,0.8879712820053101,0.3221253752708435,0.3063438236713409,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66217041015625,0.7959235310554504,0.2294592410326004,1.039348006248474,286.6626892089844,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.66412353515625,1.0,0.4931929111480713,1.0,1.0,0.0,1.0,-2.682002544403076,2.6819968223571777,5.780989795312053e-06,2.070422887802124,0.5494033694267273,0.5494033694267273,0.0,98.28545379638672,66.0,14549.009765625,-0.0,1551.194580078125,1.0,283.1499938964844,286.12994384765625,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660973191261292,1.0,0.0,0.0,1.161752700805664,1.1617579460144043,9.005769641134975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.446533203125,0.0,87.13717651367188,1895.4371337890625,0.0,757.032958984375,0.350051075220108,1.0,0.0,3.0,1.0,0.0
11971680,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622619628906,0.8161911368370056,0.2476110607385635,0.2242986857891082,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66278076171875,0.9990000128746032,0.5031984448432922,0.4355473220348358,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.8908158540725708,0.3257009387016296,0.2283853441476822,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625061035156,0.8879712820053101,0.3221253752708435,0.3063438236713409,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66217041015625,0.7959235310554504,0.2294592410326004,1.039348006248474,286.6626892089844,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.66412353515625,1.0,0.4931929111480713,1.0,1.0,0.0,1.0,-2.682002544403076,2.6819968223571777,5.780989795312053e-06,2.070422887802124,0.5494033694267273,0.5494033694267273,0.0,98.28545379638672,66.0,14549.009765625,-0.0,1551.194580078125,1.0,283.1499938964844,286.12994384765625,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660973191261292,1.0,0.0,0.0,1.161752700805664,1.1617579460144043,9.005769641134975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.446533203125,0.0,87.13717651367188,1895.4371337890625,0.0,757.032958984375,0.350051075220108,1.0,0.0,3.0,1.0,0.0
11971740,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69537353515625,0.834926962852478,0.2472864091396331,0.2237246185541153,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958312988281,0.9990000128746032,0.5103940367698669,0.4039685428142547,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.9165782332420348,0.3276655972003937,0.2295199185609817,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69561767578125,0.9111730456352234,0.3219989240169525,0.305928111076355,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.8154205083847046,0.2290670573711395,1.036103367805481,286.6957702636719,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6971130371094,1.0,0.4815695285797119,1.0,1.0,0.0,1.0,-2.640334367752075,2.6403286457061768,5.602566034212941e-06,2.038163661956787,0.5329750776290894,0.5329750776290894,0.0,89.72612762451172,69.0,14013.369140625,-0.0,1455.01708984375,1.0,283.1499938964844,286.19390869140625,290.9455871582031,291.97418212890625,293.1499938964844,293.1499938964844,283.1499938964844,19380.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555185079574585,1.0,0.0,0.0,1.0953924655914309,1.0953974723815918,8.006319518472085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.1611328125,0.0,77.6851577758789,1895.4371337890625,0.0,709.9884643554688,0.3384209275245666,1.0,0.0,3.0,1.0,0.0
11971800,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69537353515625,0.834926962852478,0.2472864091396331,0.2237246185541153,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958312988281,0.9990000128746032,0.5103940367698669,0.4039685428142547,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.9165782332420348,0.3276655972003937,0.2295199185609817,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69561767578125,0.9111730456352234,0.3219989240169525,0.305928111076355,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.8154205083847046,0.2290670573711395,1.036103367805481,286.6957702636719,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6971130371094,1.0,0.4815695285797119,1.0,1.0,0.0,1.0,-2.640334367752075,2.6403286457061768,5.602566034212941e-06,2.038163661956787,0.5329750776290894,0.5329750776290894,0.0,89.72612762451172,69.0,14013.369140625,-0.0,1455.01708984375,1.0,283.1499938964844,286.19390869140625,290.9455871582031,291.97418212890625,293.1499938964844,293.1499938964844,283.1499938964844,19380.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555185079574585,1.0,0.0,0.0,1.0953924655914309,1.0953974723815918,8.006319518472085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.1611328125,0.0,77.6851577758789,1895.4371337890625,0.0,709.9884643554688,0.3384209275245666,1.0,0.0,3.0,1.0,0.0
11971860,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347412109375,0.8493056297302246,0.2470920532941818,0.2233468294143676,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.9990000128746032,0.519237756729126,0.382108211517334,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.735107421875,0.9386671781539916,0.3298341631889343,0.2308553755283355,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.9306616187095642,0.3220036625862121,0.3057180047035217,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.8292537331581116,0.2288853526115417,1.034175157546997,286.7352905273437,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2029113769531,286.73736572265625,1.0,0.4743062555789947,1.0,1.0,0.0,1.0,-2.612626314163208,2.6126208305358887,5.48484422324691e-06,2.0164055824279785,0.5166038274765015,0.5166038274765015,0.0,84.15266418457031,72.0,13519.1494140625,-0.0,1393.153564453125,1.0,283.1499938964844,286.2636108398437,290.8934936523437,291.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,19278.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445539355278015,1.0,0.0,0.0,1.031876802444458,1.0318816900253296,7.10475589471571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.242431640625,0.0,69.36328125,1895.4371337890625,0.0,664.2584228515625,0.3276195824146271,1.0,0.0,3.0,1.0,0.0
11971920,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347412109375,0.8493056297302246,0.2470920532941818,0.2233468294143676,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.9990000128746032,0.519237756729126,0.382108211517334,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.735107421875,0.9386671781539916,0.3298341631889343,0.2308553755283355,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.9306616187095642,0.3220036625862121,0.3057180047035217,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.8292537331581116,0.2288853526115417,1.034175157546997,286.7352905273437,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2029113769531,286.73736572265625,1.0,0.4743062555789947,1.0,1.0,0.0,1.0,-2.612626314163208,2.6126208305358887,5.48484422324691e-06,2.0164055824279785,0.5166038274765015,0.5166038274765015,0.0,84.15266418457031,72.0,13519.1494140625,-0.0,1393.153564453125,1.0,283.1499938964844,286.2636108398437,290.8934936523437,291.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,19278.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445539355278015,1.0,0.0,0.0,1.031876802444458,1.0318816900253296,7.10475589471571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.242431640625,0.0,69.36328125,1895.4371337890625,0.0,664.2584228515625,0.3276195824146271,1.0,0.0,3.0,1.0,0.0
11971980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.8590479493141174,0.2470336407423019,0.2231643497943878,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850036621094,0.9990000128746032,0.5277819633483887,0.3686376214027405,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.9537279009819032,0.3322248458862304,0.2324012368917465,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.9436009526252748,0.3221472203731537,0.3057161271572113,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.8384321331977844,0.2289035469293594,1.033545970916748,286.78497314453125,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.7874450683594,1.0,0.4700850248336792,1.0,1.0,0.0,1.0,-2.597310781478882,2.5973052978515625,5.420378784037894e-06,2.004412174224853,0.5004871487617493,0.5004871487617493,0.0,80.91373443603516,90.0,13067.060546875,-0.0,1358.7811279296875,1.0,283.1499938964844,286.3425598144531,290.8441467285156,291.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19169.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336564183235168,1.0,0.0,0.0,0.9719704985618592,0.9719751477241516,6.30375893706514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.254150390625,0.0,62.12507629394531,1895.4371337890625,0.0,621.710693359375,0.3177354633808136,1.0,0.0,3.0,1.0,0.0
11972040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.8590479493141174,0.2470336407423019,0.2231643497943878,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850036621094,0.9990000128746032,0.5277819633483887,0.3686376214027405,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847900390625,0.9537279009819032,0.3322248458862304,0.2324012368917465,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.9436009526252748,0.3221472203731537,0.3057161271572113,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.8384321331977844,0.2289035469293594,1.033545970916748,286.78497314453125,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.7874450683594,1.0,0.4700850248336792,1.0,1.0,0.0,1.0,-2.597310781478882,2.5973052978515625,5.420378784037894e-06,2.004412174224853,0.5004871487617493,0.5004871487617493,0.0,80.91373443603516,90.0,13067.060546875,-0.0,1358.7811279296875,1.0,283.1499938964844,286.3425598144531,290.8441467285156,291.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19169.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336564183235168,1.0,0.0,0.0,0.9719704985618592,0.9719751477241516,6.30375893706514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.254150390625,0.0,62.12507629394531,1895.4371337890625,0.0,621.710693359375,0.3177354633808136,1.0,0.0,3.0,1.0,0.0
11972100,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81365966796875,0.8581929802894592,0.2470675408840179,0.2231798768043518,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.9990000128746032,0.5315929055213928,0.3697825074195862,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8142395019531,0.9539574384689332,0.333513855934143,0.2332781851291656,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.9426233172416688,0.3222829103469848,0.3058277070522308,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8376899361610413,0.2289875894784927,1.0338348150253296,286.814453125,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2662048339844,286.8176574707031,1.0,0.4711290001869201,1.0,1.0,0.0,1.0,-2.600217342376709,2.6002118587493896,5.431986210169271e-06,2.00639271736145,0.4925721883773803,0.4925721883773803,0.0,81.2279281616211,90.0,12868.6513671875,-0.0,1363.95556640625,1.0,283.1499938964844,286.3857727050781,290.82061767578125,291.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,19113.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283753871917725,1.0,0.0,0.0,0.9434493780136108,0.9434539675712584,5.939237368579597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.88720703125,0.0,58.87737274169922,1895.4371337890625,0.0,602.0866088867188,0.3131352961063385,1.0,0.0,3.0,1.0,0.0
11972160,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.8535096049308777,0.2471479326486587,0.2232788205146789,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.9990000128746032,0.534570038318634,0.3761996626853943,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495483398437,0.9493951201438904,0.3348710238933563,0.2342349290847778,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494873046875,0.9366706609725952,0.3224676847457886,0.3060285747051239,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.8333760499954224,0.229113295674324,1.0345460176467896,286.8498229980469,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2794494628906,286.8533935546875,1.0,0.4738572835922241,1.0,1.0,0.0,1.0,-2.610281467437744,2.610275983810425,5.4739266488468274e-06,2.0140650272369385,0.4848400950431824,0.4848400950431824,0.0,82.85015869140625,108.0,12691.0791015625,-0.0,1384.2987060546875,1.0,283.1499938964844,286.4338684082031,290.798095703125,291.7406921386719,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233169794082642,1.0,0.0,0.0,0.9161437749862672,0.91614830493927,5.6004218151883833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.81982421875,0.0,55.88064193725586,1895.4371337890625,0.0,583.8767700195312,0.3087890744209289,1.0,0.0,3.0,1.0,0.0
11972220,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.952880859375,0.8382260203361511,0.2474781423807144,0.2236829847097396,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.9990000128746032,0.537885308265686,0.398837685585022,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9315633177757264,0.337704598903656,0.2362757176160812,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538879394531,0.916394829750061,0.3230007588863373,0.3066441416740417,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525451660156,0.8188939094543457,0.2294599711894989,1.036776065826416,286.9544677734375,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2890014648437,286.9605712890625,1.0,0.4828440845012665,1.0,1.0,0.0,1.0,-2.6438241004943848,2.6438183784484863,5.615356712951325e-06,2.039870500564575,0.4709905087947845,0.4709905087947845,0.0,88.70226287841797,108.0,12454.74609375,-0.0,1455.1619873046875,1.0,283.1499938964844,286.5392761230469,290.75811767578125,291.6807556152344,293.1499938964844,293.1499938964844,283.1499938964844,18927.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514539897441864,1.0,0.0,0.0,0.8679412007331848,0.8679456114768982,5.026597094115459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.645751953125,0.0,50.8265266418457,1895.4371337890625,0.0,553.5970458984375,0.3012009263038635,1.0,0.0,3.0,1.0,0.0
11972280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579162597656,0.8374791145324707,0.2474993765354156,0.2237077504396438,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95965576171875,0.9990000128746032,0.5379586815834045,0.4000168144702911,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.9306350946426392,0.3378314077854156,0.236367866396904,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589233398437,0.9154012799263,0.3230302929878235,0.3066780269145965,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.8181628584861755,0.2294785380363464,1.036895990371704,286.9595031738281,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2890319824219,286.96551513671875,1.0,0.483309268951416,1.0,1.0,0.0,1.0,-2.6455655097961426,2.6455600261688232,5.622755907097599e-06,2.0412135124206543,0.4704449772834778,0.4704449772834778,0.0,89.01494598388672,126.0,12445.4560546875,-0.0,1458.92724609375,1.0,283.1499938964844,286.544189453125,290.7565612792969,291.67852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18921.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142103433609009,1.0,0.0,0.0,0.8660815954208374,0.866085946559906,5.005080438991173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.915771484375,0.0,50.63703918457031,1895.4371337890625,0.0,552.4917602539062,0.3009088635444641,1.0,0.0,3.0,1.0,0.0
11972340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8172193765640259,0.2481721937656402,0.2245274782180786,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.9990000128746032,0.5381519198417664,0.4342630207538605,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865783691406,0.9055997133255004,0.3411765992641449,0.2388498336076736,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08642578125,0.8902588486671448,0.3239243030548095,0.3077418804168701,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850830078125,0.7970442771911621,0.2300150841474533,1.040541172027588,287.0870666503906,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2802429199219,287.09326171875,1.0,0.496884673833847,1.0,1.0,0.0,1.0,-2.696333169937134,2.696327447891236,5.840719950356288e-06,2.080429553985596,0.4574935734272003,0.4574935734272003,0.0,98.44818115234376,144.0,12252.4287109375,-0.0,1572.190673828125,1.0,283.1499938964844,286.6667175292969,290.7206726074219,291.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18785.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072106122970581,1.0,0.0,0.0,0.8227890133857727,0.8227933049201965,4.517211849019986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.2578125,0.0,46.36688995361328,1895.4371337890625,0.0,529.5425415039062,0.2941915690898895,1.0,0.0,3.0,1.0,0.0
11972400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8172193765640259,0.2481721937656402,0.2245274782180786,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.9990000128746032,0.5381519198417664,0.4342630207538605,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865783691406,0.9055997133255004,0.3411765992641449,0.2388498336076736,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08642578125,0.8902588486671448,0.3239243030548095,0.3077418804168701,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850830078125,0.7970442771911621,0.2300150841474533,1.040541172027588,287.0870666503906,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2802429199219,287.09326171875,1.0,0.496884673833847,1.0,1.0,0.0,1.0,-2.696333169937134,2.696327447891236,5.840719950356288e-06,2.080429553985596,0.4574935734272003,0.4574935734272003,0.0,98.44818115234376,144.0,12252.4287109375,-0.0,1572.190673828125,1.0,283.1499938964844,286.6667175292969,290.7206726074219,291.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18785.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072106122970581,1.0,0.0,0.0,0.8227890133857727,0.8227933049201965,4.517211849019986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.2578125,0.0,46.36688995361328,1895.4371337890625,0.0,529.5425415039062,0.2941915690898895,1.0,0.0,3.0,1.0,0.0
11972460,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.21563720703125,0.7943519353866577,0.2490502893924713,0.2256394624710083,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177734375,0.9990000128746032,0.5355468988418579,0.4750543236732483,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.216796875,0.8815470337867737,0.34478560090065,0.2415999323129654,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.8649182915687561,0.3250585198402405,0.3091422617435455,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153015136719,0.7741153240203857,0.2306478321552276,1.0451154708862305,287.2173156738281,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.25830078125,287.2232971191406,1.0,0.5132893919944763,1.0,1.0,0.0,1.0,-2.757166862487793,2.7571606636047363,6.10753750152071e-06,2.1275038719177246,0.4458872675895691,0.4458872675895691,0.0,110.5650863647461,147.0,12096.154296875,-0.0,1717.054931640625,1.0,283.1499938964844,286.78717041015625,290.6866760253906,291.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18662.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023671984672546,1.0,0.0,0.0,0.7855191826820374,0.7855232954025269,4.1172480536033624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.705322265625,0.0,42.89579391479492,1895.4371337890625,0.0,514.2368774414062,0.2885166108608246,1.0,0.0,3.0,1.0,0.0
11972520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.21563720703125,0.7943519353866577,0.2490502893924713,0.2256394624710083,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177734375,0.9990000128746032,0.5355468988418579,0.4750543236732483,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.216796875,0.8815470337867737,0.34478560090065,0.2415999323129654,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.8649182915687561,0.3250585198402405,0.3091422617435455,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153015136719,0.7741153240203857,0.2306478321552276,1.0451154708862305,287.2173156738281,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.25830078125,287.2232971191406,1.0,0.5132893919944763,1.0,1.0,0.0,1.0,-2.757166862487793,2.7571606636047363,6.10753750152071e-06,2.1275038719177246,0.4458872675895691,0.4458872675895691,0.0,110.5650863647461,147.0,12096.154296875,-0.0,1717.054931640625,1.0,283.1499938964844,286.78717041015625,290.6866760253906,291.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18662.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023671984672546,1.0,0.0,0.0,0.7855191826820374,0.7855232954025269,4.1172480536033624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.705322265625,0.0,42.89579391479492,1895.4371337890625,0.0,514.2368774414062,0.2885166108608246,1.0,0.0,3.0,1.0,0.0
11972580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326721191406,0.7778633236885071,0.2500035464763641,0.2268037647008896,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345031738281,0.9985364079475404,0.5314418077468872,0.504538893699646,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336181640625,0.8654022216796875,0.3485223948955536,0.2444280087947845,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334655761719,0.8476775288581848,0.3263016045093536,0.3106306195259094,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323974609375,0.7582420706748962,0.2312924265861511,1.0496023893356323,287.33404541015625,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2325134277344,287.3387145996094,1.0,0.5259479284286499,1.0,1.0,0.0,1.0,-2.804744243621826,2.804738044738769,6.321311957435682e-06,2.164754629135132,0.4353769421577453,0.4353769421577453,0.0,120.91641998291016,150.0,11926.0810546875,-0.0,1838.636474609375,1.0,283.1499938964844,286.8960876464844,290.65155029296875,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499000996351242,1.0,0.0,0.0,0.7533425688743591,0.7533466815948486,3.7868534974450085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.130859375,0.0,40.05767822265625,1895.4371337890625,0.0,503.8674621582031,0.2837236821651459,1.0,0.0,3.0,1.0,0.0
11972640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326721191406,0.7778633236885071,0.2500035464763641,0.2268037647008896,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345031738281,0.9985364079475404,0.5314418077468872,0.504538893699646,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336181640625,0.8654022216796875,0.3485223948955536,0.2444280087947845,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334655761719,0.8476775288581848,0.3263016045093536,0.3106306195259094,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323974609375,0.7582420706748962,0.2312924265861511,1.0496023893356323,287.33404541015625,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2325134277344,287.3387145996094,1.0,0.5259479284286499,1.0,1.0,0.0,1.0,-2.804744243621826,2.804738044738769,6.321311957435682e-06,2.164754629135132,0.4353769421577453,0.4353769421577453,0.0,120.91641998291016,150.0,11926.0810546875,-0.0,1838.636474609375,1.0,283.1499938964844,286.8960876464844,290.65155029296875,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499000996351242,1.0,0.0,0.0,0.7533425688743591,0.7533466815948486,3.7868534974450085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.130859375,0.0,40.05767822265625,1895.4371337890625,0.0,503.8674621582031,0.2837236821651459,1.0,0.0,3.0,1.0,0.0
11972700,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.376953125,0.7674812078475952,0.2504324913024902,0.2274400293827057,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782653808594,0.9869770407676696,0.5300787687301636,0.5031793117523193,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3776550292969,0.855021595954895,0.3503645956516266,0.2458986937999725,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775329589844,0.8370083570480347,0.3268893957138061,0.311444342136383,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3767395019531,0.7484413385391235,0.2315732389688491,1.0520923137664795,287.3779602050781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22528076171875,287.38134765625,1.0,0.530483603477478,1.0,1.0,0.0,1.0,-2.809502601623535,2.8094961643218994,6.343510449369205e-06,2.16876220703125,0.430326759815216,0.430326759815216,0.0,127.24105834960938,150.0,11807.759765625,-0.0,1876.431640625,1.0,283.1499938964844,286.9401550292969,290.6327209472656,291.51727294921875,293.1499938964844,293.1499938964844,283.1499938964844,18521.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975207149982452,1.0,0.0,0.0,0.7386152148246765,0.7386192679405212,3.6402397540769016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.43408203125,0.0,38.81501388549805,1895.4371337890625,0.0,499.375732421875,0.2815867364406585,1.0,0.0,3.0,1.0,0.0
11972760,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4147033691406,0.7601410150527954,0.2508426904678345,0.2279977202415466,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159851074219,0.9776519536972046,0.5296049118041992,0.502531886100769,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154052734375,0.8479629158973694,0.3522044122219085,0.247319296002388,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.415283203125,0.8294674158096313,0.3274675011634826,0.3121848404407501,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145202636719,0.7415347695350647,0.2318564355373382,1.0542643070220947,287.4156799316406,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2237243652344,287.4189758300781,1.0,0.534308910369873,1.0,1.0,0.0,1.0,-2.8146016597747803,2.8145952224731445,6.366583420458483e-06,2.1727101802825928,0.4253779649734497,0.4253779649734497,0.0,132.2966766357422,138.0,11692.203125,-0.0,1908.7303466796875,1.0,283.1499938964844,286.9777526855469,290.61260986328125,291.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,18489.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958917796611786,1.0,0.0,0.0,0.7244976758956909,0.7245017290115356,3.502414003264676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.809814453125,0.0,37.65746688842773,1895.4371337890625,0.0,494.4804382324219,0.2795780897140503,1.0,0.0,3.0,1.0,0.0
11972820,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862976074219,0.7590655088424683,0.2516691088676452,0.2287779003381729,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48748779296875,0.9753448367118835,0.5300125479698181,0.5025538802146912,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869689941406,0.8487204909324646,0.3559353351593017,0.2499317377805709,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.8284159302711487,0.3286320269107818,0.3133234679698944,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4861145019531,0.7403773069381714,0.2324671447277069,1.0571447610855105,287.4872131347656,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2278747558594,287.490234375,1.0,0.5359957218170166,1.0,1.0,0.0,1.0,-2.823538064956665,2.8235316276550293,6.407229193428066e-06,2.179678440093994,0.4159111380577087,0.4159111380577087,0.0,133.87786865234375,126.0,11470.109375,-0.0,1930.5615234375,1.0,283.1499938964844,287.0476989746094,290.5691833496094,291.4330444335937,293.1499938964844,293.1499938964844,283.1499938964844,18433.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914935231208801,1.0,0.0,0.0,0.6982401609420776,0.6982441544532776,3.2531428217907894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.522705078125,0.0,35.57334518432617,1895.4371337890625,0.0,481.5075378417969,0.2758950591087341,1.0,0.0,3.0,1.0,0.0
11972880,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862976074219,0.7590655088424683,0.2516691088676452,0.2287779003381729,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48748779296875,0.9753448367118835,0.5300125479698181,0.5025538802146912,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869689941406,0.8487204909324646,0.3559353351593017,0.2499317377805709,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.8284159302711487,0.3286320269107818,0.3133234679698944,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4861145019531,0.7403773069381714,0.2324671447277069,1.0571447610855105,287.4872131347656,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2278747558594,287.490234375,1.0,0.5359957218170166,1.0,1.0,0.0,1.0,-2.823538064956665,2.8235316276550293,6.407229193428066e-06,2.179678440093994,0.4159111380577087,0.4159111380577087,0.0,133.87786865234375,126.0,11470.109375,-0.0,1930.5615234375,1.0,283.1499938964844,287.0476989746094,290.5691833496094,291.4330444335937,293.1499938964844,293.1499938964844,283.1499938964844,18433.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914935231208801,1.0,0.0,0.0,0.6982401609420776,0.6982441544532776,3.2531428217907894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.522705078125,0.0,35.57334518432617,1895.4371337890625,0.0,481.5075378417969,0.2758950591087341,1.0,0.0,3.0,1.0,0.0
11972940,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535888671875,0.7673826217651367,0.2525736689567566,0.2293884605169296,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547180175781,0.9846667647361756,0.5313486456871033,0.5034517645835876,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5542297363281,0.8599083423614502,0.3598039448261261,0.2524538040161133,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541076660156,0.8370422124862671,0.3298610150814056,0.3142736554145813,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55340576171875,0.747948944568634,0.2331815659999847,1.059322953224182,287.554443359375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2359924316406,287.55731201171875,1.0,0.5341110229492188,1.0,1.0,0.0,1.0,-2.8321423530578613,2.8321359157562256,6.446441602747655e-06,2.186367511749268,0.4070440828800201,0.4070440828800201,0.0,129.4431610107422,114.0,11262.8583984375,-0.0,1922.9324951171875,1.0,283.1499938964844,287.1129455566406,290.5273132324219,291.3746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18386.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854163229465484,1.0,0.0,0.0,0.6745113730430603,0.6745153069496155,3.0357920621781886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.6513671875,0.0,33.76305389404297,1895.4371337890625,0.0,464.1549377441406,0.2726175189018249,1.0,0.0,3.0,1.0,0.0
