time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657592773437,0.7171005010604858,0.2821856439113617,0.2587724328041076,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46600341796875,0.8969678282737732,0.5676642656326294,0.5407204627990723,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.466064453125,0.9990000128746032,0.7885757684707642,0.5502617359161377,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.7970442175865173,0.3934546113014221,0.3770893514156341,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657592773437,0.7131227850914001,0.277406096458435,1.2707741260528564,288.4659729003906,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.26788330078125,288.466552734375,1.0,0.6922858357429504,1.0,1.0,0.0,1.0,-3.6001808643341064,3.600170612335205,1.0427809684188103e-05,2.7831778526306152,0.3137054741382599,0.3137054741382599,0.0,235.0599975585937,243.0,9295.8544921875,-0.0,4115.64013671875,1.0,283.1499938964844,287.8772888183594,289.76104736328125,290.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18046.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236092269420624,1.0,0.0,0.0,0.4687260389328003,0.4886157512664795,1.4659920388737646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.65234375,0.0,21.404979705810547,1895.4371337890625,0.0,319.389892578125,0.2482675313949585,1.0,0.0,3.0,1.0,0.0
11984220,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7147925496101379,0.2820529043674469,0.2587660551071167,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8935683369636536,0.566888153553009,0.540110170841217,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.9984169602394104,0.791389524936676,0.5531437993049622,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.7945455312728882,0.3936429619789123,0.3773821592330932,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7111129760742188,0.2777135372161865,1.2726961374282837,288.4818725585937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26416015625,288.482421875,1.0,0.6945710778236389,1.0,1.0,0.0,1.0,-3.6055848598480233,3.605574369430542,1.0459141776664184e-05,2.7873568534851074,0.308273047208786,0.308273047208786,0.0,238.3079071044922,246.0,9132.2666015625,-0.0,4149.8916015625,1.0,283.1499938964844,287.8916931152344,289.7467346191406,290.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18037.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186141788959503,1.0,0.0,0.0,0.4590534269809723,0.4905491471290588,1.4061121156316858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.923828125,0.0,21.41277313232422,1895.4371337890625,0.0,309.73065185546875,0.247949793934822,1.0,0.0,3.0,1.0,0.0
11984280,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7147925496101379,0.2820529043674469,0.2587660551071167,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819030761719,0.8935683369636536,0.566888153553009,0.540110170841217,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4819641113281,0.9984169602394104,0.791389524936676,0.5531437993049622,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818115234375,0.7945455312728882,0.3936429619789123,0.3773821592330932,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7111129760742188,0.2777135372161865,1.2726961374282837,288.4818725585937,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26416015625,288.482421875,1.0,0.6945710778236389,1.0,1.0,0.0,1.0,-3.6055848598480233,3.605574369430542,1.0459141776664184e-05,2.7873568534851074,0.308273047208786,0.308273047208786,0.0,238.3079071044922,246.0,9132.2666015625,-0.0,4149.8916015625,1.0,283.1499938964844,287.8916931152344,289.7467346191406,290.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18037.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186141788959503,1.0,0.0,0.0,0.4590534269809723,0.4905491471290588,1.4061121156316858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.923828125,0.0,21.41277313232422,1895.4371337890625,0.0,309.73065185546875,0.247949793934822,1.0,0.0,3.0,1.0,0.0
11984340,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.7130187153816223,0.2819496989250183,0.2587600648403168,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49383544921875,0.8910046815872192,0.5662985444068909,0.5396479368209839,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.493896484375,0.997320592403412,0.7936273217201233,0.5547716021537781,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937438964844,0.7926622033119202,0.3937893509864807,0.3776089251041412,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935913085937,0.7095715403556824,0.2779530882835388,1.274186611175537,288.4938049316406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2620849609375,288.494384765625,1.0,0.6962229609489441,1.0,1.0,0.0,1.0,-3.609039068222046,3.609028577804565,1.0479180673428344e-05,2.7900235652923584,0.3038989305496216,0.3038989305496216,0.0,240.7762451171875,246.0,9003.01171875,-0.0,4174.271484375,1.0,283.1499938964844,287.9025573730469,289.7349548339844,290.4079284667969,293.1499938964844,293.1499938964844,283.1499938964844,18037.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145525395870209,1.0,0.0,0.0,0.4514888823032379,0.491685539484024,1.3601524351258833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.109619140625,0.0,21.40841293334961,1895.4371337890625,0.0,302.04962158203125,0.2477146685123443,1.0,0.0,3.0,1.0,0.0
11984400,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7124699354171753,0.2819172441959381,0.2587575316429138,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8902192115783691,0.5661128163337708,0.5395016074180603,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.9969865083694458,0.794343888759613,0.5552816987037659,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975280761719,0.7920883297920227,0.393836498260498,0.3776806592941284,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974060058594,0.7090980410575867,0.2780302166938782,1.2746601104736328,288.49761962890625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26153564453125,288.4981689453125,1.0,0.6967368721961975,1.0,1.0,0.0,1.0,-3.610128402709961,3.610117912292481,1.0485503480595073e-05,2.7908642292022705,0.3024759292602539,0.3024759292602539,0.0,241.540283203125,249.0,8961.3818359375,-0.0,4181.8798828125,1.0,283.1499938964844,287.9059753417969,289.7311096191406,290.40106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18037.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132275283336639,1.0,0.0,0.0,0.4490601420402527,0.4919814765453338,1.3455581537868966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.299560546875,0.0,21.40443229675293,1895.4371337890625,0.0,299.5759582519531,0.247638389468193,1.0,0.0,3.0,1.0,0.0
11984460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7099761962890625,0.2815926969051361,0.2586446702480316,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51324462890625,0.8867976665496826,0.5651533603668213,0.5387879610061646,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.9954700469970704,0.7971603870391846,0.5573523640632629,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7895371317863464,0.3938449919223785,0.3778747916221618,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7069241404533386,0.2781568169593811,1.276123046875,288.5132141113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51373291015625,1.0,0.6987797021865845,1.0,1.0,0.0,1.0,-3.6136226654052734,3.613612174987793,1.0505898899282329e-05,2.793596267700196,0.2962574064731598,0.2962574064731598,0.0,244.81651306152344,252.0,8780.103515625,-0.0,4211.400390625,1.0,283.1499938964844,287.92022705078125,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18041.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075782895088196,1.0,0.0,0.0,0.4386315643787384,0.4927729666233063,1.283787742778486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.56396484375,0.0,21.36781311035156,1895.4371337890625,0.0,289.19842529296875,0.247296541929245,1.0,0.0,3.0,1.0,0.0
11984520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7099761962890625,0.2815926969051361,0.2586446702480316,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51324462890625,0.8867976665496826,0.5651533603668213,0.5387879610061646,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.9954700469970704,0.7971603870391846,0.5573523640632629,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.7895371317863464,0.3938449919223785,0.3778747916221618,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.7069241404533386,0.2781568169593811,1.276123046875,288.5132141113281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.51373291015625,1.0,0.6987797021865845,1.0,1.0,0.0,1.0,-3.6136226654052734,3.613612174987793,1.0505898899282329e-05,2.793596267700196,0.2962574064731598,0.2962574064731598,0.0,244.81651306152344,252.0,8780.103515625,-0.0,4211.400390625,1.0,283.1499938964844,287.92022705078125,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18041.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075782895088196,1.0,0.0,0.0,0.4386315643787384,0.4927729666233063,1.283787742778486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.56396484375,0.0,21.36781311035156,1895.4371337890625,0.0,289.19842529296875,0.247296541929245,1.0,0.0,3.0,1.0,0.0
11984580,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.707023024559021,0.2810194194316864,0.2583109736442566,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.883043646812439,0.5639476180076599,0.5378467440605164,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.9936569929122924,0.799724280834198,0.559257984161377,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7866267561912537,0.3935986757278442,0.3778334856033325,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7043240666389465,0.2780026197433471,1.2763705253601074,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.52801513671875,1.0,0.7005889415740967,1.0,1.0,0.0,1.0,-3.614632368087769,3.614621877670288,1.0511851542105433e-05,2.794405698776245,0.289526492357254,0.289526492357254,0.0,248.2769927978516,255.0,8584.208984375,-0.0,4235.45849609375,1.0,283.1499938964844,287.9337463378906,289.6940002441406,290.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017881751060486,1.0,0.0,0.0,0.4276216924190521,0.4931089282035827,1.2201492260999204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.261962890625,0.0,21.307859420776367,1895.4371337890625,0.0,278.8291015625,0.2469158172607422,1.0,0.0,3.0,1.0,0.0
11984640,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.707023024559021,0.2810194194316864,0.2583109736442566,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5275573730469,0.883043646812439,0.5639476180076599,0.5378467440605164,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276184082031,0.9936569929122924,0.799724280834198,0.559257984161377,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7866267561912537,0.3935986757278442,0.3778334856033325,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7043240666389465,0.2780026197433471,1.2763705253601074,288.5275573730469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.52801513671875,1.0,0.7005889415740967,1.0,1.0,0.0,1.0,-3.614632368087769,3.614621877670288,1.0511851542105433e-05,2.794405698776245,0.289526492357254,0.289526492357254,0.0,248.2769927978516,255.0,8584.208984375,-0.0,4235.45849609375,1.0,283.1499938964844,287.9337463378906,289.6940002441406,290.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017881751060486,1.0,0.0,0.0,0.4276216924190521,0.4931089282035827,1.2201492260999204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.261962890625,0.0,21.307859420776367,1895.4371337890625,0.0,278.8291015625,0.2469158172607422,1.0,0.0,3.0,1.0,0.0
11984700,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.705456554889679,0.2806649804115295,0.2580779194831848,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.534423828125,0.8811159133911133,0.5632764101028442,0.5373067855834961,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53448486328125,0.9926893711090088,0.8009280562400818,0.5601543188095093,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343322753906,0.7851058840751648,0.3934046626091003,0.3777404427528381,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5342102050781,0.7029286623001099,0.2778427004814148,1.2760969400405884,288.534423828125,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.24853515625,288.5348815917969,1.0,0.7013982534408569,1.0,1.0,0.0,1.0,-3.6143407821655273,3.614330291748047,1.0510179890843574e-05,2.7941887378692627,0.2859378159046173,0.2859378159046173,0.0,250.02001953125,255.0,8480.4833984375,-0.0,4245.4375,1.0,283.1499938964844,287.94024658203125,289.6826171875,290.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18048.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987764716148376,1.0,0.0,0.0,0.421858012676239,0.4931448101997375,1.1874793592880906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.0693359375,0.0,21.270463943481445,1895.4371337890625,0.0,273.5347900390625,0.2467103600502014,1.0,0.0,3.0,1.0,0.0
11984760,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.7038683295249939,0.2802793681621551,0.2578147053718567,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54119873046875,0.8791870474815369,0.5625734329223633,0.5367348194122314,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.541259765625,0.9917045831680298,0.8020920753479004,0.5610222220420837,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411071777344,0.7835740447044373,0.3931780755519867,0.3776142597198486,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.7015045285224915,0.2776435613632202,1.275634765625,288.54119873046875,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449951171875,288.5416259765625,1.0,0.7021554112434387,1.0,1.0,0.0,1.0,-3.613673448562622,3.6136629581451416,1.050631453836104e-05,2.7936785221099854,0.282207727432251,0.282207727432251,0.0,251.7538909912109,258.0,8373.4013671875,-0.0,4254.349609375,1.0,283.1499938964844,287.9466552734375,289.6702880859375,290.299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18050.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956667184829712,1.0,0.0,0.0,0.4159425795078277,0.4931471645832062,1.1544105227301316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.770751953125,0.0,21.2304916381836,1895.4371337890625,0.0,268.1349182128906,0.2464977949857711,1.0,0.0,3.0,1.0,0.0
11984820,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7006559371948242,0.2794252038002014,0.2572086155414581,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.8753545880317688,0.5610823035240173,0.5355055332183838,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.98970365524292,0.8043071627616882,0.5626768469810486,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.7805065512657166,0.3926385939121246,0.377274602651596,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.698601245880127,0.2771410048007965,1.2742098569869995,288.5546569824219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5551147460937,1.0,0.7035210728645325,1.0,1.0,0.0,1.0,-3.611334800720215,3.6113243103027344,1.0492734872968867e-05,2.791876077651977,0.2742761373519897,0.2742761373519897,0.0,255.1756286621093,261.0,8148.5556640625,-0.0,4269.18505859375,1.0,283.1499938964844,287.9594421386719,289.64288330078125,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890274167060852,1.0,0.0,0.0,0.4036182165145874,0.4930378496646881,1.0870136790686049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.4951171875,0.0,21.14275932312012,1895.4371337890625,0.0,256.81695556640625,0.2460517138242721,1.0,0.0,3.0,1.0,0.0
11984880,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7006559371948242,0.2794252038002014,0.2572086155414581,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.8753545880317688,0.5610823035240173,0.5355055332183838,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55474853515625,0.98970365524292,0.8043071627616882,0.5626768469810486,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.7805065512657166,0.3926385939121246,0.377274602651596,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.698601245880127,0.2771410048007965,1.2742098569869995,288.5546569824219,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5551147460937,1.0,0.7035210728645325,1.0,1.0,0.0,1.0,-3.611334800720215,3.6113243103027344,1.0492734872968867e-05,2.791876077651977,0.2742761373519897,0.2742761373519897,0.0,255.1756286621093,261.0,8148.5556640625,-0.0,4269.18505859375,1.0,283.1499938964844,287.9594421386719,289.64288330078125,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890274167060852,1.0,0.0,0.0,0.4036182165145874,0.4930378496646881,1.0870136790686049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.4951171875,0.0,21.14275932312012,1895.4371337890625,0.0,256.81695556640625,0.2460517138242721,1.0,0.0,3.0,1.0,0.0
11984940,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.697424590587616,0.27847820520401,0.2565141916275024,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.8715793490409851,0.55949467420578,0.5341807007789612,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.9876779317855836,0.8063860535621643,0.5642344355583191,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7774604558944702,0.3920028805732727,0.3768387734889984,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6956590414047241,0.2765231728553772,1.2722352743148804,288.568359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.5688171386719,1.0,0.704714834690094,1.0,1.0,0.0,1.0,-3.607880353927612,3.607870101928711,1.0472670510353057e-05,2.7892050743103027,0.2656814157962799,0.2656814157962799,0.0,258.5306396484375,264.0,7910.00830078125,-0.0,4280.59130859375,1.0,283.1499938964844,287.9723815917969,289.6121520996094,290.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18056.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817102015018463,1.0,0.0,0.0,0.3906475007534027,0.4928239583969116,1.0184354692910348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.578125,0.0,21.04722023010254,1895.4371337890625,0.0,244.64132690429688,0.2455825209617614,1.0,0.0,3.0,1.0,0.0
11985000,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.697424590587616,0.27847820520401,0.2565141916275024,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.8715793490409851,0.55949467420578,0.5341807007789612,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.9876779317855836,0.8063860535621643,0.5642344355583191,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7774604558944702,0.3920028805732727,0.3768387734889984,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.6956590414047241,0.2765231728553772,1.2722352743148804,288.568359375,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.5688171386719,1.0,0.704714834690094,1.0,1.0,0.0,1.0,-3.607880353927612,3.607870101928711,1.0472670510353057e-05,2.7892050743103027,0.2656814157962799,0.2656814157962799,0.0,258.5306396484375,264.0,7910.00830078125,-0.0,4280.59130859375,1.0,283.1499938964844,287.9723815917969,289.6121520996094,290.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18056.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817102015018463,1.0,0.0,0.0,0.3906475007534027,0.4928239583969116,1.0184354692910348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.578125,0.0,21.04722023010254,1895.4371337890625,0.0,244.64132690429688,0.2455825209617614,1.0,0.0,3.0,1.0,0.0
11985060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6941894888877869,0.2774531543254852,0.2557466328144073,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8678691983222961,0.5578250288963318,0.5327757000923157,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.9856323599815368,0.8083418011665344,0.5657050609588623,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.7744472622871399,0.391286164522171,0.3763233721256256,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6926985383033752,0.2758107781410217,1.26981520652771,288.5824890136719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222412109375,288.5829467773437,1.0,0.7057659029960632,1.0,1.0,0.0,1.0,-3.6035056114196777,3.603495121002197,1.0447275599290153e-05,2.785818338394165,0.2563909590244293,0.2563909590244293,0.0,261.82696533203125,267.0,7658.75146484375,-0.0,4289.13720703125,1.0,283.1499938964844,287.9857177734375,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736523985862732,1.0,0.0,0.0,0.3770671486854553,0.4925439357757568,9.508476672692724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.42626953125,0.0,20.94632911682129,1895.4371337890625,0.0,231.5406494140625,0.2450959086418151,1.0,0.0,3.0,1.0,0.0
11985120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6941894888877869,0.2774531543254852,0.2557466328144073,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824890136719,0.8678691983222961,0.5578250288963318,0.5327757000923157,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.9856323599815368,0.8083418011665344,0.5657050609588623,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.7744472622871399,0.391286164522171,0.3763233721256256,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.6926985383033752,0.2758107781410217,1.26981520652771,288.5824890136719,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222412109375,288.5829467773437,1.0,0.7057659029960632,1.0,1.0,0.0,1.0,-3.6035056114196777,3.603495121002197,1.0447275599290153e-05,2.785818338394165,0.2563909590244293,0.2563909590244293,0.0,261.82696533203125,267.0,7658.75146484375,-0.0,4289.13720703125,1.0,283.1499938964844,287.9857177734375,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736523985862732,1.0,0.0,0.0,0.3770671486854553,0.4925439357757568,9.508476672692724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.42626953125,0.0,20.94632911682129,1895.4371337890625,0.0,231.5406494140625,0.2450959086418151,1.0,0.0,3.0,1.0,0.0
11985180,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6909543871879578,0.276358813047409,0.2549151480197906,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.8642211556434631,0.5560814738273621,0.5312996506690979,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971374511719,0.9835636019706726,0.8101818561553955,0.5670949220657349,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.7714669108390808,0.3904968500137329,0.3757378160953522,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6897268295288086,0.2750165164470672,1.267015814781189,288.5970458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5975341796875,1.0,0.7066963315010071,1.0,1.0,0.0,1.0,-3.598330020904541,3.59831976890564,1.0417267731099855e-05,2.7818100452423096,0.2463741898536682,0.2463741898536682,0.0,265.07769775390625,270.0,7396.02294921875,-0.0,4295.22705078125,1.0,283.1499938964844,287.999755859375,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648609817028045,1.0,0.0,0.0,0.36292564868927,0.4922186434268951,8.863093370337083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.495361328125,0.0,20.841794967651367,1895.4371337890625,0.0,217.5437469482422,0.244596853852272,1.0,0.0,3.0,1.0,0.0
11985240,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6909543871879578,0.276358813047409,0.2549151480197906,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.8642211556434631,0.5560814738273621,0.5312996506690979,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5971374511719,0.9835636019706726,0.8101818561553955,0.5670949220657349,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5969543457031,0.7714669108390808,0.3904968500137329,0.3757378160953522,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.6897268295288086,0.2750165164470672,1.267015814781189,288.5970458984375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5975341796875,1.0,0.7066963315010071,1.0,1.0,0.0,1.0,-3.598330020904541,3.59831976890564,1.0417267731099855e-05,2.7818100452423096,0.2463741898536682,0.2463741898536682,0.0,265.07769775390625,270.0,7396.02294921875,-0.0,4295.22705078125,1.0,283.1499938964844,287.999755859375,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648609817028045,1.0,0.0,0.0,0.36292564868927,0.4922186434268951,8.863093370337083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.495361328125,0.0,20.841794967651367,1895.4371337890625,0.0,217.5437469482422,0.244596853852272,1.0,0.0,3.0,1.0,0.0
11985300,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.6893359422683716,0.2757863998413086,0.2544764578342438,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045227050781,0.8624180555343628,0.5551825165748596,0.5305358171463013,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6045837402344,0.9825181365013124,0.8110583424568176,0.56775963306427,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044311523437,0.7699872255325317,0.3900754749774933,0.3754195868968963,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.688236653804779,0.2745903134346008,1.265482783317566,288.6044921875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2109680175781,288.60498046875,1.0,0.7071199417114258,1.0,1.0,0.0,1.0,-3.595456600189209,3.5954461097717285,1.040062397805741e-05,2.7795841693878174,0.2410743087530136,0.2410743087530136,0.0,266.6894836425781,270.0,7260.53564453125,-0.0,4297.412109375,1.0,283.1499938964844,288.00714111328125,289.5245666503906,290.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,18060.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601913154125213,1.0,0.0,0.0,0.3556490838527679,0.4920397698879242,8.554051689202424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.694091796875,0.0,20.788429260253903,1895.4371337890625,0.0,210.20811462402344,0.2443436235189438,1.0,0.0,3.0,1.0,0.0
11985360,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61187744140625,0.6877173781394958,0.2751984894275665,0.2540237307548523,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6120910644531,0.8606281876564026,0.5542666912078857,0.5297560095787048,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6121520996094,0.9814646244049072,0.811907172203064,0.5684053897857666,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61199951171875,0.7685143947601318,0.3896374404430389,0.3750856518745422,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61187744140625,0.6867443323135376,0.2741464078426361,1.2638696432113647,288.6120910644531,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2071838378906,288.6125793457031,1.0,0.707518994808197,1.0,1.0,0.0,1.0,-3.5924086570739746,3.592398166656494,1.0382983418821825e-05,2.7772228717803955,0.235582560300827,0.235582560300827,0.0,268.29443359375,273.0,7122.79150390625,-0.0,4299.0810546875,1.0,283.1499938964844,288.01483154296875,289.50567626953125,290.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18061.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553567230701446,1.0,0.0,0.0,0.3482557237148285,0.4918581545352936,8.254884775737992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.147216796875,0.0,20.734729766845703,1895.4371337890625,0.0,202.66909790039065,0.2440889775753021,1.0,0.0,3.0,1.0,0.0
11985420,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6844828724861145,0.2739805877208709,0.2530806958675384,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.8570882081985474,0.5523887276649475,0.5281534790992737,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273803710937,0.979333758354187,0.8135289549827576,0.5696449279785156,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7655901908874512,0.3887158632278442,0.3743752837181091,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.683757483959198,0.2732115089893341,1.2604316473007202,288.6272888183594,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277770996094,1.0,0.7082536816596985,1.0,1.0,0.0,1.0,-3.5858476161956787,3.5858371257781982,1.03450620372314e-05,2.7721400260925293,0.2240542024374008,0.2240542024374008,0.0,271.4892578125,276.0,6842.0673828125,-0.0,4301.06396484375,1.0,283.1499938964844,288.0310363769531,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452744781970978,1.0,0.0,0.0,0.3332113921642303,0.4914943873882293,7.687384062649016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.372802734375,0.0,20.62729263305664,1895.4371337890625,0.0,187.07083129882807,0.2435786426067352,1.0,0.0,3.0,1.0,0.0
11985480,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.6844828724861145,0.2739805877208709,0.2530806958675384,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.8570882081985474,0.5523887276649475,0.5281534790992737,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273803710937,0.979333758354187,0.8135289549827576,0.5696449279785156,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7655901908874512,0.3887158632278442,0.3743752837181091,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.683757483959198,0.2732115089893341,1.2604316473007202,288.6272888183594,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277770996094,1.0,0.7082536816596985,1.0,1.0,0.0,1.0,-3.5858476161956787,3.5858371257781982,1.03450620372314e-05,2.7721400260925293,0.2240542024374008,0.2240542024374008,0.0,271.4892578125,276.0,6842.0673828125,-0.0,4301.06396484375,1.0,283.1499938964844,288.0310363769531,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452744781970978,1.0,0.0,0.0,0.3332113921642303,0.4914943873882293,7.687384062649016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.372802734375,0.0,20.62729263305664,1895.4371337890625,0.0,187.07083129882807,0.2435786426067352,1.0,0.0,3.0,1.0,0.0
11985540,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.6817604303359985,0.272907942533493,0.2522445023059845,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402587890625,0.854146420955658,0.55075603723526,0.5267561674118042,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6403503417969,0.9775096774101256,0.8148000240325928,0.5706239342689514,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.7631471753120422,0.3878873884677887,0.3737280070781708,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400451660156,0.6812379360198975,0.2723715007305145,1.2572996616363523,288.6402587890625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19342041015625,288.6407470703125,1.0,0.7087991833686829,1.0,1.0,0.0,1.0,-3.5797924995422363,3.579782009124756,1.03101265267469e-05,2.767448902130127,0.2137109339237213,0.2137109339237213,0.0,274.1605529785156,276.0,6600.2529296875,-0.0,4301.18310546875,1.0,283.1499938964844,288.04595947265625,289.4332275390625,289.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,18061.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363308012485504,1.0,0.0,0.0,0.3202477097511291,0.4911738336086273,7.236559351753158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.486572265625,0.0,20.53657913208008,1895.4371337890625,0.0,173.29371643066406,0.2431486397981643,1.0,0.0,3.0,1.0,0.0
11985600,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.6812421083450317,0.2726993262767792,0.2520813941955566,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427307128906,0.8535897135734558,0.5504401922225952,0.5264855027198792,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427917480469,0.9771592020988464,0.815034031867981,0.5708048939704895,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.64263916015625,0.7626837491989136,0.387724757194519,0.3736002743244171,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.6807578206062317,0.2722067832946777,1.2566821575164795,288.6427307128906,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1922607421875,288.6432189941406,1.0,0.708897054195404,1.0,1.0,0.0,1.0,-3.578591823577881,3.5785815715789795,1.030320709105581e-05,2.766518831253052,0.2116809040307998,0.2116809040307998,0.0,274.66851806640625,279.0,6553.87646484375,-0.0,4301.07275390625,1.0,283.1499938964844,288.0489196777344,289.4267578125,289.92559814453125,293.1499938964844,293.1499938964844,283.1499938964844,18061.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345897793769836,1.0,0.0,0.0,0.3177610337734222,0.4911153614521026,7.153606151888425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.16064453125,0.0,20.519451141357425,1895.4371337890625,0.0,170.6106414794922,0.243067055940628,1.0,0.0,3.0,1.0,0.0
11985660,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6780000329017639,0.2713597416877746,0.2510306537151336,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.8501322269439697,0.5484259724617004,0.5247569680213928,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.9749411940574646,0.8164297938346863,0.571890652179718,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.7597965598106384,0.3866685628890991,0.3727651536464691,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6777511835098267,0.2711387574672699,1.252652287483215,288.6580505371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18487548828125,288.6585388183594,1.0,0.7094600796699524,1.0,1.0,0.0,1.0,-3.5707027912139893,3.570692539215088,1.0257794201606885e-05,2.7604074478149414,0.1984948515892028,0.1984948515892028,0.0,277.8378601074219,282.0,6261.14453125,-0.0,4299.31396484375,1.0,283.1499938964844,288.0687255859375,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234024345874786,1.0,0.0,0.0,0.3020581603050232,0.4907535016536712,6.652603801171608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.4720458984373,0.0,20.41313743591309,1895.4371337890625,0.0,153.2984619140625,0.2425591051578521,1.0,0.0,3.0,1.0,0.0
11985720,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6780000329017639,0.2713597416877746,0.2510306537151336,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.8501322269439697,0.5484259724617004,0.5247569680213928,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.9749411940574646,0.8164297938346863,0.571890652179718,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.7597965598106384,0.3866685628890991,0.3727651536464691,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578369140625,0.6777511835098267,0.2711387574672699,1.252652287483215,288.6580505371094,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18487548828125,288.6585388183594,1.0,0.7094600796699524,1.0,1.0,0.0,1.0,-3.5707027912139893,3.570692539215088,1.0257794201606885e-05,2.7604074478149414,0.1984948515892028,0.1984948515892028,0.0,277.8378601074219,282.0,6261.14453125,-0.0,4299.31396484375,1.0,283.1499938964844,288.0687255859375,289.38555908203125,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234024345874786,1.0,0.0,0.0,0.3020581603050232,0.4907535016536712,6.652603801171608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.4720458984373,0.0,20.41313743591309,1895.4371337890625,0.0,153.2984619140625,0.2425591051578521,1.0,0.0,3.0,1.0,0.0
11985780,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747537851333618,0.2699592411518097,0.2499266415834427,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.8467085361480713,0.5463418960571289,0.5229646563529968,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.972672998905182,0.8177095651626587,0.5728980898857117,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.7569231986999512,0.3855432868003845,0.3718667328357696,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747350096702576,0.2700057327747345,1.2483370304107666,288.67303466796875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775207519531,288.67352294921875,1.0,0.7099429965019226,1.0,1.0,0.0,1.0,-3.5621590614318848,3.5621488094329834,1.0208727871940935e-05,2.753789186477661,0.1844492405653,0.1844492405653,0.0,281.0018005371094,270.0,5965.30126953125,-0.0,4295.76611328125,1.0,283.1499938964844,288.09088134765625,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117494583129883,1.0,0.0,0.0,0.2861604988574981,0.4904117584228515,6.1800986550508705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.7716064453125,0.0,20.309024810791016,1895.4371337890625,0.0,135.00430297851562,0.2420578598976135,1.0,0.0,3.0,1.0,0.0
11985840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747537851333618,0.2699592411518097,0.2499266415834427,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.8467085361480713,0.5463418960571289,0.5229646563529968,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.972672998905182,0.8177095651626587,0.5728980898857117,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.7569231986999512,0.3855432868003845,0.3718667328357696,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.6747350096702576,0.2700057327747345,1.2483370304107666,288.67303466796875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775207519531,288.67352294921875,1.0,0.7099429965019226,1.0,1.0,0.0,1.0,-3.5621590614318848,3.5621488094329834,1.0208727871940935e-05,2.753789186477661,0.1844492405653,0.1844492405653,0.0,281.0018005371094,270.0,5965.30126953125,-0.0,4295.76611328125,1.0,283.1499938964844,288.09088134765625,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117494583129883,1.0,0.0,0.0,0.2861604988574981,0.4904117584228515,6.1800986550508705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.7716064453125,0.0,20.309024810791016,1895.4371337890625,0.0,135.00430297851562,0.2420578598976135,1.0,0.0,3.0,1.0,0.0
11985900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.6747221350669861,0.269239068031311,0.2492506951093673,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6801147460937,0.8468719720840454,0.5452743768692017,0.5219343900680542,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.68017578125,0.973678708076477,0.8183075785636902,0.5732915997505188,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800231933594,0.7571718692779541,0.3849555552005768,0.3712835609912872,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.6748164296150208,0.2694161534309387,1.245551347732544,288.6801147460937,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1738586425781,288.6805419921875,1.0,0.7083727121353149,1.0,1.0,0.0,1.0,-3.5565311908721924,3.556520938873291,1.0176594514632598e-05,2.749473810195923,0.1771085262298584,0.1771085262298584,0.0,279.72589111328125,270.0,5816.5810546875,-0.0,4273.01513671875,1.0,283.1499938964844,288.1029052734375,289.3221435546875,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18059.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057734966278076,1.0,0.0,0.0,0.2781806290149688,0.4902549088001251,5.954055026791138e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.7821044921875,0.0,20.258235931396484,1895.4371337890625,0.0,125.45886993408205,0.2418109625577926,1.0,0.0,3.0,1.0,0.0
11985960,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.6755123734474182,0.2685152292251587,0.2485140264034271,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.686767578125,0.8480010628700256,0.5441951155662537,0.5208338499069214,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68682861328125,0.975766658782959,0.8188812732696533,0.5736249685287476,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.75829017162323,0.3843570053577423,0.37063068151474,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.675717294216156,0.2688182294368744,1.2424440383911133,288.6867370605469,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1702880859375,288.6871643066406,1.0,0.7061873078346252,1.0,1.0,0.0,1.0,-3.5501999855041504,3.550189971923828,1.014039389701793e-05,2.744579315185547,0.1695261150598526,0.1695261150598526,0.0,276.98516845703125,258.0,5667.3427734375,-0.0,4239.5869140625,1.0,283.1499938964844,288.1155700683594,289.3007507324219,289.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997006475925445,1.0,0.0,0.0,0.2701666355133056,0.4901004433631897,5.733618912984184e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.6295166015625,0.0,20.208051681518555,1895.4371337890625,0.0,115.6116180419922,0.2415665090084076,1.0,0.0,3.0,1.0,0.0
