time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6784895658493042,0.2670599222183227,0.2469497919082641,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.8519079089164734,0.5420072674751282,0.5185169577598572,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9815760254859924,0.8199635744094849,0.5741822719573975,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620158195495605,0.3831340670585632,0.3692118525505066,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789115071296692,0.2676056325435638,1.235728740692139,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.69952392578125,1.0,0.7005931735038757,1.0,1.0,0.0,1.0,-3.536417961120605,3.536407947540283,1.006178354145959e-05,2.733912706375122,0.1537002772092819,0.1537002772092819,0.0,269.2239074707031,246.0,5370.0693359375,-0.0,4156.35595703125,1.0,283.1499938964844,288.1430053710937,289.2861022949219,289.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,18057.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920030653476715,1.0,0.0,0.0,0.2541594505310058,0.4898383319377899,5.310748729669967e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.1116943359375,0.0,20.111202239990234,1895.4371337890625,0.0,88.90703582763672,0.2410876303911209,1.0,0.0,3.0,1.0,0.0
11986080,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6784895658493042,0.2670599222183227,0.2469497919082641,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.8519079089164734,0.5420072674751282,0.5185169577598572,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9815760254859924,0.8199635744094849,0.5741822719573975,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620158195495605,0.3831340670585632,0.3692118525505066,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789115071296692,0.2676056325435638,1.235728740692139,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.69952392578125,1.0,0.7005931735038757,1.0,1.0,0.0,1.0,-3.536417961120605,3.536407947540283,1.006178354145959e-05,2.733912706375122,0.1537002772092819,0.1537002772092819,0.0,269.2239074707031,246.0,5370.0693359375,-0.0,4156.35595703125,1.0,283.1499938964844,288.1430053710937,289.2861022949219,289.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,18057.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920030653476715,1.0,0.0,0.0,0.2541594505310058,0.4898383319377899,5.310748729669967e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.1116943359375,0.0,20.111202239990234,1895.4371337890625,0.0,88.90703582763672,0.2410876303911209,1.0,0.0,3.0,1.0,0.0
11986140,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6815217137336731,0.2659987807273865,0.2457666099071502,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.8557881116867065,0.540399968624115,0.5167708396911621,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.9866063594818116,0.8206853866577148,0.5745089054107666,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.7656632661819458,0.3822267055511474,0.3681171238422394,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6820998787879944,0.2667150497436523,1.230585694313049,288.7074584960937,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1585693359375,288.707763671875,1.0,0.6958556771278381,1.0,1.0,0.0,1.0,-3.5257842540740967,3.5257742404937744,1.0001323971664531e-05,2.725677251815796,0.1416920125484466,0.1416920125484466,0.0,262.36798095703125,246.0,5156.744140625,-0.0,4087.325927734375,1.0,283.1499938964844,288.1649475097656,289.28033447265625,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18055.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917035818099975,1.0,0.0,0.0,0.2426374852657318,0.4896817803382873,5.0189514766429966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.941162109375,0.0,20.044198989868164,1895.4371337890625,0.0,87.08068084716797,0.2407511323690414,1.0,0.0,3.0,1.0,0.0
11986200,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.6828467845916748,0.2655869126319885,0.2453017085790634,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71051025390625,0.8574763536453247,0.5397741198539734,0.516085147857666,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7105712890625,0.9886499643325806,0.8209485411643982,0.5746195316314697,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71044921875,0.7672424912452698,0.3818710446357727,0.3676828742027282,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.6834854483604431,0.2663681805133819,1.2285552024841309,288.71051025390625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15673828125,288.7108154296875,1.0,0.6939217448234558,1.0,1.0,0.0,1.0,-3.521568536758423,3.52155876159668,9.977405170502608e-06,2.722412109375,0.1369318664073944,0.1369318664073944,0.0,259.54315185546875,234.0,5074.97216796875,-0.0,4059.4248046875,1.0,283.1499938964844,288.1739196777344,289.2718200683594,289.6553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18055.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291643887758255,1.0,0.0,0.0,0.2382135987281799,0.489627867937088,4.909403550357183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.0562744140625,0.0,20.01905632019043,1895.4371337890625,0.0,86.71450805664062,0.24062380194664,1.0,0.0,3.0,1.0,0.0
11986260,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6881829500198364,0.2640866041183471,0.2435957044363021,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642789721488953,0.5374892354011536,0.5135689377784729,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9961946606636048,0.8218285441398621,0.5749585032463074,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.7735753059387207,0.3805610835552215,0.3660740256309509,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890414357185364,0.2651002705097198,1.2210748195648191,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866321563720703,1.0,1.0,0.0,1.0,-3.505964517593384,3.5059547424316406,9.889113243843894e-06,2.710324048995972,0.1192065477371215,0.1192065477371215,0.0,248.87794494628903,222.0,4783.75341796875,-0.0,3955.44384765625,1.0,283.1499938964844,288.2088317871094,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907425761222839,1.0,0.0,0.0,0.2224265336990356,0.4894880354404449,4.5285344363321656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.5867919921875,0.0,19.93257713317871,1895.4371337890625,0.0,81.12860870361328,0.2401773631572723,1.0,0.0,3.0,1.0,0.0
11986320,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6881829500198364,0.2640866041183471,0.2435957044363021,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642789721488953,0.5374892354011536,0.5135689377784729,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9961946606636048,0.8218285441398621,0.5749585032463074,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.7735753059387207,0.3805610835552215,0.3660740256309509,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890414357185364,0.2651002705097198,1.2210748195648191,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866321563720703,1.0,1.0,0.0,1.0,-3.505964517593384,3.5059547424316406,9.889113243843894e-06,2.710324048995972,0.1192065477371215,0.1192065477371215,0.0,248.87794494628903,222.0,4783.75341796875,-0.0,3955.44384765625,1.0,283.1499938964844,288.2088317871094,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907425761222839,1.0,0.0,0.0,0.2224265336990356,0.4894880354404449,4.5285344363321656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.5867919921875,0.0,19.93257713317871,1895.4371337890625,0.0,81.12860870361328,0.2401773631572723,1.0,0.0,3.0,1.0,0.0
11986380,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6932783722877502,0.2625212073326111,0.2418787181377411,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.8708926439285278,0.5351164937019348,0.5110204815864563,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229911923408508,0.5681892037391663,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797152400016785,0.3791636228561401,0.3644343316555023,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6943608522415161,0.2637698948383331,1.2135417461395264,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.6785074472427368,1.0,1.0,0.0,1.0,-3.4825379848480225,3.48252820968628,9.757988664205186e-06,2.692431688308716,0.1004732474684715,0.1004732474684715,0.0,238.7577667236328,210.0,4495.58447265625,-0.0,3835.03662109375,1.0,283.1499938964844,288.2479553222656,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893022298812866,1.0,0.0,0.0,0.2068666815757751,0.4894116222858429,4.166769151936478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4713134765625,0.0,19.85179901123047,1895.4371337890625,0.0,72.15872192382812,0.239749863743782,1.0,0.0,3.0,1.0,0.0
11986440,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6932783722877502,0.2625212073326111,0.2418787181377411,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.8708926439285278,0.5351164937019348,0.5110204815864563,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229911923408508,0.5681892037391663,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797152400016785,0.3791636228561401,0.3644343316555023,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6943608522415161,0.2637698948383331,1.2135417461395264,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.6785074472427368,1.0,1.0,0.0,1.0,-3.4825379848480225,3.48252820968628,9.757988664205186e-06,2.692431688308716,0.1004732474684715,0.1004732474684715,0.0,238.7577667236328,210.0,4495.58447265625,-0.0,3835.03662109375,1.0,283.1499938964844,288.2479553222656,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893022298812866,1.0,0.0,0.0,0.2068666815757751,0.4894116222858429,4.166769151936478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4713134765625,0.0,19.85179901123047,1895.4371337890625,0.0,72.15872192382812,0.239749863743782,1.0,0.0,3.0,1.0,0.0
11986500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.69545578956604,0.2616969645023346,0.2410087585449218,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.8737969994544983,0.5338798761367798,0.5097272396087646,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311706542969,0.9990000128746032,0.8242318034172058,0.5611785650253296,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.7824074029922485,0.3784102499485016,0.3635924160480499,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.6966556310653687,0.263070672750473,1.2097402811050415,288.73114013671875,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1455993652344,288.73114013671875,1.0,0.6739047765731812,1.0,1.0,0.0,1.0,-3.465059995651245,3.465050458908081,9.660220712248702e-06,2.678893566131592,0.0907043740153312,0.0907043740153312,0.0,234.06581115722656,210.0,4352.13037109375,-0.0,3764.745361328125,1.0,283.1499938964844,288.26873779296875,289.16436767578125,289.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18049.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885712385177612,1.0,0.0,0.0,0.1991881132125854,0.4893925189971924,3.992609798331159e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.447509765625,0.0,19.81340217590332,1895.4371337890625,0.0,67.65975189208984,0.2395432442426681,1.0,0.0,3.0,1.0,0.0
11986560,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6979314088821411,0.2608593702316284,0.2401110678911209,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.8770915269851685,0.532622218132019,0.5083982348442078,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.9990000128746032,0.8258351683616638,0.553525447845459,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.7854375243186951,0.3776304721832275,0.3627102077007293,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6992561221122742,0.2623654305934906,1.2058318853378296,288.7327880859375,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1478271484375,288.7327575683594,1.0,0.669101893901825,1.0,1.0,0.0,1.0,-3.447415590286255,3.447406053543091,9.56204348767642e-06,2.66523551940918,0.0806634575128555,0.0806634575128555,0.0,229.0701904296875,198.0,4210.77685546875,-0.0,3691.96533203125,1.0,283.1499938964844,288.2903137207031,289.1432189941406,289.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18048.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287850946187973,1.0,0.0,0.0,0.1915865838527679,0.4893900156021118,3.8227625509534854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.7900390625,0.0,19.77646255493164,1895.4371337890625,0.0,63.28864288330078,0.2393415570259094,1.0,0.0,3.0,1.0,0.0
11986620,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034590244293213,0.2591484785079956,0.2382673323154449,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.8844714164733887,0.5300508737564087,0.5056701302528381,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297742605209351,0.5371726155281067,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921667695045471,0.3760008513927459,0.360861986875534,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050535082817078,0.2609383463859558,1.197860836982727,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589950323104858,1.0,1.0,0.0,1.0,-3.410439729690552,3.410430192947388,9.357898306916468e-06,2.636601209640503,0.0598168820142746,0.0598168820142746,0.0,218.6348876953125,186.0,3934.222900390625,-0.0,3541.83349609375,1.0,283.1499938964844,288.3361511230469,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864130139350891,1.0,0.0,0.0,0.1767075806856155,0.489466905593872,3.497007350361514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1668701171875,0.0,19.70828056335449,1895.4371337890625,0.0,54.78373718261719,0.238954946398735,1.0,0.0,3.0,1.0,0.0
11986680,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034590244293213,0.2591484785079956,0.2382673323154449,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.8844714164733887,0.5300508737564087,0.5056701302528381,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297742605209351,0.5371726155281067,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921667695045471,0.3760008513927459,0.360861986875534,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050535082817078,0.2609383463859558,1.197860836982727,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589950323104858,1.0,1.0,0.0,1.0,-3.410439729690552,3.410430192947388,9.357898306916468e-06,2.636601209640503,0.0598168820142746,0.0598168820142746,0.0,218.6348876953125,186.0,3934.222900390625,-0.0,3541.83349609375,1.0,283.1499938964844,288.3361511230469,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864130139350891,1.0,0.0,0.0,0.1767075806856155,0.489466905593872,3.497007350361514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1668701171875,0.0,19.70828056335449,1895.4371337890625,0.0,54.78373718261719,0.238954946398735,1.0,0.0,3.0,1.0,0.0
11986740,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.7091898322105408,0.2575362622737884,0.2365238219499588,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.8921763896942139,0.5276241302490234,0.5030887722969055,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.9990000128746032,0.8340937495231628,0.5210685729980469,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7991228103637695,0.3744252026081085,0.3590750694274902,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.7110189199447632,0.2596088945865631,1.1903908252716064,288.7363586425781,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16473388671875,288.7362365722656,1.0,0.6492066383361816,1.0,1.0,0.0,1.0,-3.37473726272583,3.374727964401245,9.162854439637158e-06,2.608945846557617,0.0397074408829212,0.0397074408829212,0.0,208.66456604003903,186.0,3686.7587890625,-0.0,3400.27685546875,1.0,283.1499938964844,288.3818359375,289.0628662109375,289.3445739746094,293.1499938964844,293.1499938964844,283.1499938964844,18043.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850768566131592,1.0,0.0,0.0,0.1634405851364135,0.4896087050437927,3.2132063676471034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.1644287109375,0.0,19.65164566040039,1895.4371337890625,0.0,47.16452026367188,0.2386198192834854,1.0,0.0,3.0,1.0,0.0
11986800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7097095847129822,0.2573945522308349,0.2363705337047577,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.8928860425949097,0.5274106860160828,0.5028616786003113,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.9990000128746032,0.8344947099685669,0.5196284651756287,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7997604608535767,0.3742851912975311,0.3589164614677429,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7115528583526611,0.2594926357269287,1.1897368431091309,288.7364501953125,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1656494140625,288.736328125,1.0,0.6483379006385803,1.0,1.0,0.0,1.0,-3.371570587158203,3.3715615272521973,9.145654075837228e-06,2.606492757797241,0.0379196815192699,0.0379196815192699,0.0,207.7873687744141,189.0,3665.6044921875,-0.0,3387.89404296875,1.0,283.1499938964844,288.38592529296875,289.0595703125,289.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18043.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849598526954651,1.0,0.0,0.0,0.1623099893331527,0.4896258413791656,3.1892850582693204e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.1544189453125,0.0,19.647056579589844,1895.4371337890625,0.0,46.510379791259766,0.2385916709899902,1.0,0.0,3.0,1.0,0.0
11986860,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121545076370239,0.2556263506412506,0.2346234172582626,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8966403603553772,0.5247406363487244,0.5001914501190186,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390811085700989,0.5105938911437988,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031795024871826,0.3725234568119049,0.357094794511795,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.714259684085846,0.258055180311203,1.182463526725769,288.7391357421875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421891450881958,1.0,1.0,0.0,1.0,-3.3444323539733887,3.344423294067383,8.998215889732819e-06,2.585204839706421,0.015055488795042,0.015055488795042,0.0,201.9940948486328,192.0,3408.4384765625,-0.0,3292.50830078125,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834906280040741,1.0,0.0,0.0,0.1485111117362976,0.4898916482925415,2.900370388303486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.338623046875,0.0,19.59389305114746,1895.4371337890625,0.0,38.4741439819336,0.2382539063692093,1.0,0.0,3.0,1.0,0.0
11986920,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121545076370239,0.2556263506412506,0.2346234172582626,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8966403603553772,0.5247406363487244,0.5001914501190186,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390811085700989,0.5105938911437988,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031795024871826,0.3725234568119049,0.357094794511795,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.714259684085846,0.258055180311203,1.182463526725769,288.7391357421875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421891450881958,1.0,1.0,0.0,1.0,-3.3444323539733887,3.344423294067383,8.998215889732819e-06,2.585204839706421,0.015055488795042,0.015055488795042,0.0,201.9940948486328,192.0,3408.4384765625,-0.0,3292.50830078125,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834906280040741,1.0,0.0,0.0,0.1485111117362976,0.4898916482925415,2.900370388303486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.338623046875,0.0,19.59389305114746,1895.4371337890625,0.0,38.4741439819336,0.2382539063692093,1.0,0.0,3.0,1.0,0.0
11986980,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88446044921875,0.7121008038520813,0.2540894448757171,0.2330546081066131,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.888427734375,0.8971260190010071,0.5223977565765381,0.4977422952651977,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8894348144531,0.9990000128746032,0.8430941700935364,0.5072938203811646,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88690185546875,0.803684651851654,0.3709731996059418,0.3554391860961914,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8845520019531,0.7144904136657715,0.2567751109600067,1.17597758769989,288.88818359375,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1817321777344,288.896484375,1.0,0.6386268138885498,1.0,1.0,0.0,1.0,-3.3258309364318848,3.325821876525879,8.897990483092144e-06,2.5706679821014404,5.551115123125783e-17,5.551115123125783e-17,0.0,199.5132751464844,195.0,2558.39111328125,-0.0,3236.387451171875,1.0,283.1499938964844,288.55767822265625,288.95361328125,289.1321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18258.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783114314079284,1.0,0.0,0.0,0.0698587149381637,0.4612769484519958,1.333034460593296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,522.733154296875,0.0,18.248754501342773,1895.4371337890625,0.0,13.213383674621582,0.2357802540063858,1.0,0.0,3.0,1.0,0.0
11987040,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88446044921875,0.7121008038520813,0.2540894448757171,0.2330546081066131,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.888427734375,0.8971260190010071,0.5223977565765381,0.4977422952651977,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8894348144531,0.9990000128746032,0.8430941700935364,0.5072938203811646,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88690185546875,0.803684651851654,0.3709731996059418,0.3554391860961914,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8845520019531,0.7144904136657715,0.2567751109600067,1.17597758769989,288.88818359375,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1817321777344,288.896484375,1.0,0.6386268138885498,1.0,1.0,0.0,1.0,-3.3258309364318848,3.325821876525879,8.897990483092144e-06,2.5706679821014404,5.551115123125783e-17,5.551115123125783e-17,0.0,199.5132751464844,195.0,2558.39111328125,-0.0,3236.387451171875,1.0,283.1499938964844,288.55767822265625,288.95361328125,289.1321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18258.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783114314079284,1.0,0.0,0.0,0.0698587149381637,0.4612769484519958,1.333034460593296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,522.733154296875,0.0,18.248754501342773,1895.4371337890625,0.0,13.213383674621582,0.2357802540063858,1.0,0.0,3.0,1.0,0.0
11987100,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9692687988281,0.7120304703712463,0.2536879479885101,0.232586458325386,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9712829589844,0.8971716165542603,0.5217231512069702,0.4969620704650879,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9718017578125,0.9990000128746032,0.8455020189285278,0.5064237713813782,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.803773045539856,0.370575487613678,0.3549436032772064,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96929931640625,0.7144829630851746,0.2564234435558319,1.1739232540130615,288.9711608886719,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1894226074219,288.97540283203125,1.0,0.6376011967658997,1.0,1.0,0.0,1.0,-3.3202104568481445,3.3202016353607178,8.867729775374755e-06,2.56624174118042,5.551115123125783e-17,5.551115123125783e-17,0.0,198.82785034179688,195.0,2225.71728515625,-0.0,3219.906982421875,1.0,283.1499938964844,288.7029724121094,288.9134826660156,289.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18068.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2718823552131653,1.0,0.0,0.0,0.0692680776119232,0.476415753364563,1.3216232552792915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,514.8875732421875,0.0,18.7091064453125,1895.4371337890625,0.0,0.0034275483340024,0.2356971800327301,1.0,0.0,3.0,1.0,0.0
11987160,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01153564453125,0.7118203639984131,0.2532906234264374,0.2322291284799575,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.012451171875,0.8969869017601013,0.5210586786270142,0.4963370263576507,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0126647949219,0.9990000128746032,0.8477506637573242,0.5060899257659912,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0120849609375,0.803674578666687,0.3702045083045959,0.354582667350769,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01153564453125,0.7143401503562927,0.25611212849617,1.1724350452423096,289.01239013671875,290.5682678222656,289.619140625,285.9473571777344,289.6202087402344,297.1958923339844,289.0142517089844,1.0,0.6369804739952087,1.0,1.0,0.0097154788672924,1.0,-3.31640100479126,3.3163740634918213,2.693898022698704e-05,2.563237190246582,5.551115123125783e-17,5.551115123125783e-17,0.0,198.49166870117188,198.0,2017.68505859375,-0.0,3209.489990234375,1.0,283.1499938964844,288.8460693359375,288.8724975585937,289.0171203613281,293.1499938964844,293.1499938964844,283.1499938964844,17989.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2633099853992462,1.0,0.0,0.0,0.0691133886575698,0.4848434627056122,1.318635312053118e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,523.8775634765625,0.0,18.98946762084961,1895.4371337890625,0.0,0.0,0.2358143031597137,1.0,0.0,3.0,1.0,0.0
11987220,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0271911621094,0.7101992964744568,0.2521683573722839,0.2313607931137085,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269775390625,0.8951622843742371,0.5193070769309998,0.494871586561203,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269470214844,0.9990000128746032,0.8511814475059509,0.5075949430465698,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0270690917969,0.802205502986908,0.3691645562648773,0.3537416160106659,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0271911621094,0.7130036950111389,0.2552957832813263,1.169275164604187,289.0270080566406,290.64190673828125,289.55975341796875,285.9099426269531,289.561279296875,297.1999816894531,289.0264892578125,1.0,0.6365602612495422,1.0,1.0,0.0291464366018772,1.0,-3.310591697692871,3.310352802276612,0.000238965236349,2.558518171310425,5.551115123125783e-17,5.551115123125783e-17,0.0,198.9825897216797,201.0,1805.5784912109373,-0.0,3199.312255859375,1.0,283.1499938964844,289.0380859375,288.79736328125,288.942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17953.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.240630105137825,1.0,0.0,0.0,0.0690425410866737,0.4940430521965027,1.3172669621752675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,533.509033203125,0.0,19.345115661621094,1895.4371337890625,0.0,0.0,0.2362128794193267,1.0,0.0,3.0,1.0,0.0
11987280,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0271911621094,0.7101992964744568,0.2521683573722839,0.2313607931137085,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269775390625,0.8951622843742371,0.5193070769309998,0.494871586561203,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269470214844,0.9990000128746032,0.8511814475059509,0.5075949430465698,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0270690917969,0.802205502986908,0.3691645562648773,0.3537416160106659,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0271911621094,0.7130036950111389,0.2552957832813263,1.169275164604187,289.0270080566406,290.64190673828125,289.55975341796875,285.9099426269531,289.561279296875,297.1999816894531,289.0264892578125,1.0,0.6365602612495422,1.0,1.0,0.0291464366018772,1.0,-3.310591697692871,3.310352802276612,0.000238965236349,2.558518171310425,5.551115123125783e-17,5.551115123125783e-17,0.0,198.9825897216797,201.0,1805.5784912109373,-0.0,3199.312255859375,1.0,283.1499938964844,289.0380859375,288.79736328125,288.942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17953.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.240630105137825,1.0,0.0,0.0,0.0690425410866737,0.4940430521965027,1.3172669621752675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,533.509033203125,0.0,19.345115661621094,1895.4371337890625,0.0,0.0,0.2362128794193267,1.0,0.0,3.0,1.0,0.0
11987340,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0010986328125,0.7068763971328735,0.2505355179309845,0.2300890237092971,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005187988281,0.8914651870727539,0.5168946385383606,0.4928444623947143,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0003662109375,0.9990000128746032,0.8530922532081604,0.5116455554962158,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.000732421875,0.799038290977478,0.3675936460494995,0.3524728715419769,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0010681152344,0.7101373672485352,0.2540560662746429,1.164620876312256,289.00054931640625,290.7132873535156,289.502197265625,285.87408447265625,289.5068359375,297.1927185058594,288.9992370605469,1.0,0.6367332935333252,1.0,1.0,0.048577394336462,1.0,-3.3043742179870605,3.302746534347534,0.0016275708330795,2.5523457527160645,5.551115123125783e-17,5.551115123125783e-17,0.0,200.7330017089844,204.0,1721.260498046875,-0.0,3195.34765625,1.0,283.1499938964844,289.1107482910156,288.729736328125,288.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,17965.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2116489708423614,1.0,0.0,0.0,0.0690671578049659,0.4977835118770599,1.317742359674412e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,535.0252075195312,0.0,19.51802062988281,1895.4371337890625,0.0,0.0,0.2365212738513946,1.0,0.0,3.0,1.0,0.0
11987400,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0010986328125,0.7068763971328735,0.2505355179309845,0.2300890237092971,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005187988281,0.8914651870727539,0.5168946385383606,0.4928444623947143,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0003662109375,0.9990000128746032,0.8530922532081604,0.5116455554962158,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.000732421875,0.799038290977478,0.3675936460494995,0.3524728715419769,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0010681152344,0.7101373672485352,0.2540560662746429,1.164620876312256,289.00054931640625,290.7132873535156,289.502197265625,285.87408447265625,289.5068359375,297.1927185058594,288.9992370605469,1.0,0.6367332935333252,1.0,1.0,0.048577394336462,1.0,-3.3043742179870605,3.302746534347534,0.0016275708330795,2.5523457527160645,5.551115123125783e-17,5.551115123125783e-17,0.0,200.7330017089844,204.0,1721.260498046875,-0.0,3195.34765625,1.0,283.1499938964844,289.1107482910156,288.729736328125,288.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,17965.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2116489708423614,1.0,0.0,0.0,0.0690671578049659,0.4977835118770599,1.317742359674412e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,535.0252075195312,0.0,19.51802062988281,1895.4371337890625,0.0,0.0,0.2365212738513946,1.0,0.0,3.0,1.0,0.0
11987460,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747985839844,0.7023590803146362,0.2486894875764846,0.2285308390855789,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0805053710937,0.8864967226982117,0.5142269134521484,0.4904292523860931,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.9990000128746032,0.8541309833526611,0.5175091028213501,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0782470703125,0.7946705222129822,0.3657635152339935,0.3508632183074951,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.7060193419456482,0.252547025680542,1.158509373664856,289.0802001953125,290.7821044921875,289.4466857910156,285.8399963378906,289.75103759765625,297.1808776855469,289.09454345703125,1.0,0.6371092796325684,1.0,1.0,0.1153836101293563,1.0,-3.297360181808472,3.161780595779419,0.1355797201395034,2.413663864135742,5.551115123125783e-17,5.551115123125783e-17,0.0,203.2712860107422,207.0,1888.5712890625,-0.0,3192.95361328125,1.0,283.1499938964844,289.1306457519531,288.6664123535156,288.8096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1769032627344131,1.0,0.0,0.0,0.0690969452261924,0.4992333352565765,1.318317788268075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,535.8546142578125,0.0,19.595890045166016,1895.4371337890625,0.0,0.0,0.2366955727338791,1.0,0.0,3.0,1.0,0.0
11987520,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747985839844,0.7023590803146362,0.2486894875764846,0.2285308390855789,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0805053710937,0.8864967226982117,0.5142269134521484,0.4904292523860931,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.9990000128746032,0.8541309833526611,0.5175091028213501,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0782470703125,0.7946705222129822,0.3657635152339935,0.3508632183074951,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.074951171875,0.7060193419456482,0.252547025680542,1.158509373664856,289.0802001953125,290.7821044921875,289.4466857910156,285.8399963378906,289.75103759765625,297.1808776855469,289.09454345703125,1.0,0.6371092796325684,1.0,1.0,0.1153836101293563,1.0,-3.297360181808472,3.161780595779419,0.1355797201395034,2.413663864135742,5.551115123125783e-17,5.551115123125783e-17,0.0,203.2712860107422,207.0,1888.5712890625,-0.0,3192.95361328125,1.0,283.1499938964844,289.1306457519531,288.6664123535156,288.8096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1769032627344131,1.0,0.0,0.0,0.0690969452261924,0.4992333352565765,1.318317788268075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,535.8546142578125,0.0,19.595890045166016,1895.4371337890625,0.0,0.0,0.2366955727338791,1.0,0.0,3.0,1.0,0.0
11987580,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.69268798828125,0.7000538110733032,0.2489558607339859,0.2281728386878967,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7003479003906,0.8837356567382812,0.5144174098968506,0.4897414147853851,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025146484375,0.9990000128746032,0.8592127561569214,0.5215204358100891,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.7922844886779785,0.3660626411437988,0.3504989147186279,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6929016113281,0.703662097454071,0.2525878250598907,1.1564604043960571,289.6999816894531,290.8480834960937,289.3934936523437,285.8078918457031,290.5102844238281,297.20477294921875,289.71588134765625,1.0,0.6379685401916504,1.0,1.0,0.1821898221969604,1.0,-3.2979984283447266,2.823660373687744,0.4743380546569824,2.076525449752808,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0589294433593,210.0,2411.73193359375,-0.0,3201.832763671875,1.0,283.1499938964844,289.3541259765625,288.6113586425781,288.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,17990.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1373749077320099,1.0,0.0,0.0,0.0691158398985862,0.4997560977935791,1.318682607553967e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,566.729248046875,0.0,19.628320693969727,1895.4371337890625,0.0,0.0,0.2367803454399109,1.0,0.0,3.0,1.0,0.0
11987640,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.69268798828125,0.7000538110733032,0.2489558607339859,0.2281728386878967,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7003479003906,0.8837356567382812,0.5144174098968506,0.4897414147853851,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025146484375,0.9990000128746032,0.8592127561569214,0.5215204358100891,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.7922844886779785,0.3660626411437988,0.3504989147186279,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6929016113281,0.703662097454071,0.2525878250598907,1.1564604043960571,289.6999816894531,290.8480834960937,289.3934936523437,285.8078918457031,290.5102844238281,297.20477294921875,289.71588134765625,1.0,0.6379685401916504,1.0,1.0,0.1821898221969604,1.0,-3.2979984283447266,2.823660373687744,0.4743380546569824,2.076525449752808,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0589294433593,210.0,2411.73193359375,-0.0,3201.832763671875,1.0,283.1499938964844,289.3541259765625,288.6113586425781,288.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,17990.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1373749077320099,1.0,0.0,0.0,0.0691158398985862,0.4997560977935791,1.318682607553967e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,566.729248046875,0.0,19.628320693969727,1895.4371337890625,0.0,0.0,0.2367803454399109,1.0,0.0,3.0,1.0,0.0
11987700,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8953552246094,0.7006404399871826,0.249813824892044,0.2288285493850708,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.902099609375,0.8840986490249634,0.5154789090156555,0.490578293800354,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90411376953125,0.9990000128746032,0.8631927967071533,0.5217838883399963,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8995056152344,0.7927293181419373,0.3670205175876617,0.3512498736381531,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8955383300781,0.7040683627128601,0.2532971203327179,1.158939003944397,289.9017639160156,290.8799133300781,289.3678283691406,285.7926330566406,290.72088623046875,297.22784423828125,289.9170227050781,1.0,0.6388737559318542,1.0,1.0,0.215592935681343,1.0,-3.303983211517334,2.7324531078338623,0.5715302228927612,1.9842592477798464,5.551115123125783e-17,5.551115123125783e-17,0.0,205.3822326660156,210.0,2432.09765625,-0.0,3216.275634765625,1.0,283.1499938964844,289.5608215332031,288.5907287597656,288.7386474609375,293.1499938964844,293.1499938964844,283.1499938964844,17993.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1168828979134559,1.0,0.0,0.0,0.0691216215491294,0.4998689591884613,1.3187944070125462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,586.8590698242188,0.0,19.63623237609864,1895.4371337890625,0.0,0.0,0.2368032485246658,1.0,0.0,3.0,1.0,0.0
11987760,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0801696777344,0.7014714479446411,0.2507855296134949,0.2296507507562637,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.08551025390625,0.8846893310546875,0.516708254814148,0.4916551113128662,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.9990000128746032,0.8673796057701111,0.5219080448150635,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0834655761719,0.793421745300293,0.3681322932243347,0.3522281944751739,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0802917480469,0.7047798037528992,0.2541900277137756,1.1625405550003052,290.0852355957031,290.9109191894531,289.3428039550781,285.7779541015625,290.883056640625,297.2478332519531,290.0971984863281,1.0,0.6400544047355652,1.0,1.0,0.2392963916063308,1.0,-3.311918020248413,2.6647539138793945,0.6471641659736633,1.9149945974349976,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7393798828125,213.0,2436.289794921875,-0.0,3235.479736328125,1.0,283.1499938964844,289.7753295898437,288.5747985839844,288.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,17995.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0964715555310249,1.0,0.0,0.0,0.069125659763813,0.4999327659606933,1.3188723446688755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,605.6050415039062,0.0,19.641111373901367,1895.4371337890625,0.0,0.0,0.236818253993988,1.0,0.0,3.0,1.0,0.0
11987820,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4022521972656,0.7030437588691711,0.2528183460235595,0.2314585596323013,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.8857159614562988,0.5193216800689697,0.4940700531005859,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4091186523437,0.9990000128746032,0.8757928609848022,0.5226953625679016,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.405517578125,0.794699490070343,0.3704883158206939,0.3544170260429382,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.40240478515625,0.7062845230102539,0.2562302649021148,1.1713697910308838,290.40728759765625,290.9703063964844,289.294921875,285.7504577636719,291.2138671875,297.2855529785156,290.4192810058594,1.0,0.643064558506012,1.0,1.0,0.28670334815979,1.0,-3.331186056137085,2.529272079467773,0.8019139766693115,1.7756614685058594,5.551115123125783e-17,5.551115123125783e-17,0.0,206.8893585205078,216.0,2478.188232421875,-0.0,3284.284423828125,1.0,283.1499938964844,290.16729736328125,288.5548400878906,288.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,17998.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0571798756718635,1.0,0.0,0.0,0.0691302269697189,0.4999863803386688,1.318960607399333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,638.1504516601562,0.0,19.645835876464844,1895.4371337890625,0.0,0.0,0.2368340194225311,1.0,0.0,3.0,1.0,0.0
