time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4022521972656,0.7030437588691711,0.2528183460235595,0.2314585596323013,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.8857159614562988,0.5193216800689697,0.4940700531005859,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4091186523437,0.9990000128746032,0.8757928609848022,0.5226953625679016,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.405517578125,0.794699490070343,0.3704883158206939,0.3544170260429382,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.40240478515625,0.7062845230102539,0.2562302649021148,1.1713697910308838,290.40728759765625,290.9703063964844,289.294921875,285.7504577636719,291.2138671875,297.2855529785156,290.4192810058594,1.0,0.643064558506012,1.0,1.0,0.28670334815979,1.0,-3.331186056137085,2.529272079467773,0.8019139766693115,1.7756614685058594,5.551115123125783e-17,5.551115123125783e-17,0.0,206.8893585205078,216.0,2478.188232421875,-0.0,3284.284423828125,1.0,283.1499938964844,290.16729736328125,288.5548400878906,288.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,17998.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0571798756718635,1.0,0.0,0.0,0.0691302269697189,0.4999863803386688,1.318960607399333e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,638.1504516601562,0.0,19.645835876464844,1895.4371337890625,0.0,0.0,0.2368340194225311,1.0,0.0,3.0,1.0,0.0
11987940,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7267761230469,0.704440176486969,0.2550241351127624,0.2334106117486953,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.8865042924880981,0.5222222208976746,0.4967330694198608,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336120605469,0.9990000128746032,0.8844338059425354,0.5241479277610779,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73004150390625,0.7957707643508911,0.3730571568012237,0.3567995131015777,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269287109375,0.7077478170394897,0.2585567235946655,1.1815664768218994,290.7318115234375,291.0260009765625,289.25,285.7255554199219,291.5585632324219,297.3212890625,290.74383544921875,1.0,0.6467267274856567,1.0,1.0,0.3341102600097656,1.0,-3.3536040782928467,2.3925132751464844,0.9610908031463624,1.6343201398849487,5.551115123125783e-17,5.551115123125783e-17,0.0,208.53208923339844,219.0,2562.69091796875,-0.0,3343.621826171875,1.0,283.1499938964844,290.5180969238281,288.5477905273437,288.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0215202271938323,1.0,0.0,0.0,0.0691322013735771,0.5,1.3189986880490772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,668.2301635742188,0.0,19.647464752197266,1895.4371337890625,0.0,0.0,0.2368402034044265,1.0,0.0,3.0,1.0,0.0
11988000,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7267761230469,0.704440176486969,0.2550241351127624,0.2334106117486953,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.8865042924880981,0.5222222208976746,0.4967330694198608,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336120605469,0.9990000128746032,0.8844338059425354,0.5241479277610779,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73004150390625,0.7957707643508911,0.3730571568012237,0.3567995131015777,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269287109375,0.7077478170394897,0.2585567235946655,1.1815664768218994,290.7318115234375,291.0260009765625,289.25,285.7255554199219,291.5585632324219,297.3212890625,290.74383544921875,1.0,0.6467267274856567,1.0,1.0,0.3341102600097656,1.0,-3.3536040782928467,2.3925132751464844,0.9610908031463624,1.6343201398849487,5.551115123125783e-17,5.551115123125783e-17,0.0,208.53208923339844,219.0,2562.69091796875,-0.0,3343.621826171875,1.0,283.1499938964844,290.5180969238281,288.5477905273437,288.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0215202271938323,1.0,0.0,0.0,0.0691322013735771,0.5,1.3189986880490772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,668.2301635742188,0.0,19.647464752197266,1895.4371337890625,0.0,0.0,0.2368402034044265,1.0,0.0,3.0,1.0,0.0
11988060,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8541564941406,0.70525723695755,0.2563011646270752,0.2345860600471496,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8562927246094,0.8869713544845581,0.5239261388778687,0.498361200094223,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.85693359375,0.9990000128746032,0.8893259763717651,0.5250572562217712,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.85546875,0.7963948845863342,0.3745550811290741,0.3582357764244079,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8542175292969,0.7086320519447327,0.2599463760852813,1.187841296195984,290.856201171875,291.0560607910156,289.22576904296875,285.7123107910156,291.622314453125,297.3399658203125,290.86114501953125,1.0,0.6490305066108704,1.0,1.0,0.3421057164669037,1.0,-3.3673408031463623,2.372685432434082,0.9946553111076356,1.6114826202392578,5.551115123125783e-17,5.551115123125783e-17,0.0,209.5914459228516,219.0,2514.748291015625,-0.0,3381.045654296875,1.0,283.1499938964844,290.70233154296875,288.5486755371094,288.7092590332031,293.1499938964844,293.1499938964844,283.1499938964844,17999.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0036150540690869,1.0,0.0,0.0,0.0691327452659607,0.5000017881393433,1.319009124145509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,683.533935546875,0.0,19.647829055786133,1895.4371337890625,0.0,0.0,0.2368417680263519,1.0,0.0,3.0,1.0,0.0
11988120,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90985107421875,0.7056504487991333,0.2571107745170593,0.2354126125574112,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.91180419921875,0.8870863914489746,0.5250211358070374,0.4995151162147522,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9123840332031,0.9990000128746032,0.8927344083786011,0.526073694229126,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9110717773437,0.7966532707214355,0.3755456507205963,0.3592687547206878,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.909912109375,0.7091216444969177,0.2609096169471741,1.1925042867660522,290.9117126464844,291.07879638671875,289.2074279785156,285.70220947265625,291.6610717773437,297.350830078125,290.9161376953125,1.0,0.6508675813674927,1.0,1.0,0.348262757062912,1.0,-3.3777964115142822,2.35994815826416,1.0178483724594116,1.5964864492416382,5.551115123125783e-17,5.551115123125783e-17,0.0,210.5709991455078,222.0,2476.070556640625,-0.0,3410.721923828125,1.0,283.1499938964844,290.82183837890625,288.5512084960937,288.7132873535156,293.1499938964844,293.1499938964844,283.1499938964844,17999.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0691329985857009,0.5000020861625671,1.31901412014912e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,692.3834228515625,0.0,19.647979736328125,1895.4371337890625,0.0,0.0,0.2368424832820892,1.0,0.0,3.0,1.0,0.0
11988180,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.705435037612915,0.2584466636180877,0.2368366718292236,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.8862228393554688,0.5268916487693787,0.5015437602996826,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.9990000128746032,0.8995733857154846,0.529715359210968,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.7962043285369873,0.3773071467876434,0.361162006855011,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.7092918157577515,0.2627270221710205,1.2015905380249023,291.01776123046875,291.1297912597656,289.1662902832031,285.6791687011719,291.7477111816406,297.3660888671875,291.02130126953125,1.0,0.6550864577293396,1.0,1.0,0.3624152541160583,1.0,-3.399536609649658,2.3292155265808105,1.070320963859558,1.5610836744308472,5.551115123125783e-17,5.551115123125783e-17,0.0,213.4073486328125,225.0,2441.63623046875,-0.0,3477.560546875,1.0,283.1499938964844,291.0198059082031,288.5604248046875,288.7251892089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0691333040595054,0.5000016093254089,1.31902000433115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,706.7970581054688,0.0,19.64812088012696,1895.4371337890625,0.0,0.0,0.2368432730436325,1.0,0.0,3.0,1.0,0.0
11988240,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.705435037612915,0.2584466636180877,0.2368366718292236,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.8862228393554688,0.5268916487693787,0.5015437602996826,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.9990000128746032,0.8995733857154846,0.529715359210968,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.7962043285369873,0.3773071467876434,0.361162006855011,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.7092918157577515,0.2627270221710205,1.2015905380249023,291.01776123046875,291.1297912597656,289.1662902832031,285.6791687011719,291.7477111816406,297.3660888671875,291.02130126953125,1.0,0.6550864577293396,1.0,1.0,0.3624152541160583,1.0,-3.399536609649658,2.3292155265808105,1.070320963859558,1.5610836744308472,5.551115123125783e-17,5.551115123125783e-17,0.0,213.4073486328125,225.0,2441.63623046875,-0.0,3477.560546875,1.0,283.1499938964844,291.0198059082031,288.5604248046875,288.7251892089844,293.1499938964844,293.1499938964844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0691333040595054,0.5000016093254089,1.31902000433115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,706.7970581054688,0.0,19.64812088012696,1895.4371337890625,0.0,0.0,0.2368432730436325,1.0,0.0,3.0,1.0,0.0
11988300,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.7048969864845276,0.2589073479175567,0.2373490780591964,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.885369062423706,0.5275763869285583,0.5023013353347778,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.9990000128746032,0.9026044011116028,0.5320127010345459,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.7955779433250427,0.3779756128787994,0.3618975877761841,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.7089886665344238,0.2634532153606415,1.2053159475326538,291.06396484375,291.1499938964844,289.146240234375,285.6677551269531,291.7899475097656,297.3699645996094,291.0672607421875,1.0,0.6571395397186279,1.0,1.0,0.3694914877414703,1.0,-3.409193754196167,2.3131377696990967,1.0960559844970703,1.5429383516311646,5.551115123125783e-17,5.551115123125783e-17,0.0,215.02682495117188,225.0,2439.370361328125,-0.0,3509.573974609375,1.0,283.1499938964844,291.0907592773437,288.56591796875,288.7318420410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0691333711147308,0.5000012516975403,1.3190213365987802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,712.2255249023438,0.0,19.64813995361328,1895.4371337890625,0.0,0.0,0.2368434220552444,1.0,0.0,3.0,1.0,0.0
11988360,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.7041783332824707,0.2592526078224182,0.2377619296312332,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8843483924865723,0.5281211733818054,0.502933144569397,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9990000128746032,0.9054121375083924,0.5344825387001038,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.7947853207588196,0.378522127866745,0.362523466348648,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.7085106372833252,0.2640683948993683,1.208571434020996,291.0919189453125,291.1499938964844,289.1264953613281,285.6564025878906,291.79364013671875,297.37176513671875,291.0927429199219,1.0,0.6591377258300781,1.0,1.0,0.3710318803787231,1.0,-3.418090581893921,2.3128981590271,1.1051924228668213,1.5407530069351196,5.551115123125783e-17,5.551115123125783e-17,0.0,216.71730041503903,228.0,2413.480224609375,-0.0,3540.45947265625,1.0,283.1499938964844,291.1493225097656,288.5716857910156,288.7386169433594,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0691334158182144,0.5000008940696716,1.319022113754897e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,716.6647338867188,0.0,19.64814758300781,1895.4371337890625,0.0,0.0,0.2368435114622116,1.0,0.0,3.0,1.0,0.0
11988420,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7020610570907593,0.2594972848892212,0.2382211238145828,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8816491961479187,0.5286053419113159,0.5036876797676086,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.9990000128746032,0.9100796580314636,0.5401007533073425,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7925543189048767,0.3791075944900512,0.3633464872837066,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7068785429000854,0.2648471295833587,1.213274002075195,291.1065979003906,291.1499938964844,289.0879211425781,285.6339416503906,291.7905578613281,297.36676025390625,291.1069030761719,1.0,0.6628764271736145,1.0,1.0,0.3741126358509063,1.0,-3.4329581260681152,2.3127477169036865,1.1202105283737185,1.5373862981796265,5.551115123125783e-17,5.551115123125783e-17,0.0,220.3488311767578,231.0,2372.18310546875,-0.0,3597.123779296875,1.0,283.1499938964844,291.2220764160156,288.5828552246094,288.7513427734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0691334530711174,0.5000004172325134,1.319022779888712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.3959350585938,0.0,19.64814758300781,1895.4371337890625,0.0,0.0,0.2368435859680175,1.0,0.0,3.0,1.0,0.0
11988480,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7020610570907593,0.2594972848892212,0.2382211238145828,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8816491961479187,0.5286053419113159,0.5036876797676086,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.9990000128746032,0.9100796580314636,0.5401007533073425,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7925543189048767,0.3791075944900512,0.3633464872837066,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7068785429000854,0.2648471295833587,1.213274002075195,291.1065979003906,291.1499938964844,289.0879211425781,285.6339416503906,291.7905578613281,297.36676025390625,291.1069030761719,1.0,0.6628764271736145,1.0,1.0,0.3741126358509063,1.0,-3.4329581260681152,2.3127477169036865,1.1202105283737185,1.5373862981796265,5.551115123125783e-17,5.551115123125783e-17,0.0,220.3488311767578,231.0,2372.18310546875,-0.0,3597.123779296875,1.0,283.1499938964844,291.2220764160156,288.5828552246094,288.7513427734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0691334530711174,0.5000004172325134,1.319022779888712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.3959350585938,0.0,19.64814758300781,1895.4371337890625,0.0,0.0,0.2368435859680175,1.0,0.0,3.0,1.0,0.0
11988540,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.6992135047912598,0.2592673003673553,0.2382371574640274,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.8782689571380615,0.5284633636474609,0.5038155913352966,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.9990000128746032,0.913754940032959,0.5463718771934509,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.789631187915802,0.3791437745094299,0.3636287450790405,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.7044833302497864,0.265101671218872,1.2155811786651611,291.11016845703125,291.1499938964844,289.05047607421875,285.6117248535156,291.78570556640625,297.3550720214844,291.1102294921875,1.0,0.666192352771759,1.0,1.0,0.3771933913230896,1.0,-3.4437930583953857,2.309998035430908,1.133794903755188,1.532315969467163,5.551115123125783e-17,5.551115123125783e-17,0.0,224.1803131103516,234.0,2355.345703125,-0.0,3645.6494140625,1.0,283.1499938964844,291.2521057128906,288.59210205078125,288.7616577148437,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5000001788139343,1.3190230019333171e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,723.1670532226562,0.0,19.64814186096192,1895.4371337890625,0.0,0.0,0.2368436008691787,1.0,0.0,3.0,1.0,0.0
11988600,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.6992135047912598,0.2592673003673553,0.2382371574640274,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.8782689571380615,0.5284633636474609,0.5038155913352966,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.9990000128746032,0.913754940032959,0.5463718771934509,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.789631187915802,0.3791437745094299,0.3636287450790405,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.7044833302497864,0.265101671218872,1.2155811786651611,291.11016845703125,291.1499938964844,289.05047607421875,285.6117248535156,291.78570556640625,297.3550720214844,291.1102294921875,1.0,0.666192352771759,1.0,1.0,0.3771933913230896,1.0,-3.4437930583953857,2.309998035430908,1.133794903755188,1.532315969467163,5.551115123125783e-17,5.551115123125783e-17,0.0,224.1803131103516,234.0,2355.345703125,-0.0,3645.6494140625,1.0,283.1499938964844,291.2521057128906,288.59210205078125,288.7616577148437,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5000001788139343,1.3190230019333171e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,723.1670532226562,0.0,19.64814186096192,1895.4371337890625,0.0,0.0,0.2368436008691787,1.0,0.0,3.0,1.0,0.0
11988660,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.695935070514679,0.2586701214313507,0.2379163354635238,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.874554455280304,0.5278717875480652,0.5035025477409363,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9990000128746032,0.916662096977234,0.5529054999351501,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.7863298058509827,0.3787644207477569,0.3635073006153106,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.7016142010688782,0.2649426460266113,1.2159844636917114,291.1009216308594,291.1499938964844,289.0140075683594,285.5897521972656,291.766845703125,297.3392639160156,291.1004333496094,1.0,0.6690874695777893,1.0,1.0,0.3784555196762085,1.0,-3.4512319564819336,2.310597419738769,1.1406347751617432,1.5313321352005005,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0421905517578,237.0,2337.8056640625,-0.0,3686.399658203125,1.0,283.1499938964844,291.260009765625,288.5987243652344,288.7691345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5000000596046448,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,723.3818359375,0.0,19.64813995361328,1895.4371337890625,0.0,0.0,0.2368436008691787,1.0,0.0,3.0,1.0,0.0
11988720,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.695935070514679,0.2586701214313507,0.2379163354635238,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.874554455280304,0.5278717875480652,0.5035025477409363,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9990000128746032,0.916662096977234,0.5529054999351501,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.7863298058509827,0.3787644207477569,0.3635073006153106,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.7016142010688782,0.2649426460266113,1.2159844636917114,291.1009216308594,291.1499938964844,289.0140075683594,285.5897521972656,291.766845703125,297.3392639160156,291.1004333496094,1.0,0.6690874695777893,1.0,1.0,0.3784555196762085,1.0,-3.4512319564819336,2.310597419738769,1.1406347751617432,1.5313321352005005,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0421905517578,237.0,2337.8056640625,-0.0,3686.399658203125,1.0,283.1499938964844,291.260009765625,288.5987243652344,288.7691345214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5000000596046448,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,723.3818359375,0.0,19.64813995361328,1895.4371337890625,0.0,0.0,0.2368436008691787,1.0,0.0,3.0,1.0,0.0
11988780,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.6923312544822693,0.2577452957630157,0.2372936010360717,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.8706316351890564,0.5268936157226562,0.5028130412101746,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9990000128746032,0.9188480973243712,0.5595622658729553,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.7827620506286621,0.3780125677585602,0.3630264699459076,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.6983861327171326,0.2644203901290893,1.2147128582000732,291.0854187011719,291.1499938964844,288.9784240722656,285.5679931640625,291.7466735839844,297.3203430175781,291.0848388671875,1.0,0.6715664267539978,1.0,1.0,0.3797176480293274,1.0,-3.455556154251098,2.309387922286988,1.146168231964111,1.5292311906814575,5.551115123125783e-17,5.551115123125783e-17,0.0,231.87203979492188,240.0,2326.40283203125,-0.0,3719.503173828125,1.0,283.1499938964844,291.2536315917969,288.6023864746094,288.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5000000596046448,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,722.5073852539062,0.0,19.648136138916016,1895.4371337890625,0.0,0.0,0.2368435859680175,1.0,0.0,3.0,1.0,0.0
11988840,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.6923312544822693,0.2577452957630157,0.2372936010360717,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.8706316351890564,0.5268936157226562,0.5028130412101746,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9990000128746032,0.9188480973243712,0.5595622658729553,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.7827620506286621,0.3780125677585602,0.3630264699459076,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.6983861327171326,0.2644203901290893,1.2147128582000732,291.0854187011719,291.1499938964844,288.9784240722656,285.5679931640625,291.7466735839844,297.3203430175781,291.0848388671875,1.0,0.6715664267539978,1.0,1.0,0.3797176480293274,1.0,-3.455556154251098,2.309387922286988,1.146168231964111,1.5292311906814575,5.551115123125783e-17,5.551115123125783e-17,0.0,231.87203979492188,240.0,2326.40283203125,-0.0,3719.503173828125,1.0,283.1499938964844,291.2536315917969,288.6023864746094,288.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5000000596046448,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,722.5073852539062,0.0,19.648136138916016,1895.4371337890625,0.0,0.0,0.2368435859680175,1.0,0.0,3.0,1.0,0.0
11988900,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.6904474496841431,0.2571844160556793,0.2368895411491394,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.8686318397521973,0.526290774345398,0.5023553967475891,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.9990000128746032,0.9197131991386414,0.5628980398178101,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.7809157371520996,0.3775221705436706,0.3626735210418701,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.6966782808303833,0.2640485763549804,1.213558316230774,291.07684326171875,291.1499938964844,288.9609375,285.55718994140625,291.7364807128906,297.3101501464844,291.07623291015625,1.0,0.6726658940315247,1.0,1.0,0.3803487420082092,1.0,-3.4567201137542725,2.308146953582764,1.1485731601715088,1.5277650356292725,5.551115123125783e-17,5.551115123125783e-17,0.0,233.7617950439453,240.0,2322.1064453125,-0.0,3733.489990234375,1.0,283.1499938964844,291.2474060058594,288.6031494140625,288.7743835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.8596801757812,0.0,19.648136138916016,1895.4371337890625,0.0,0.0,0.2368435859680175,1.0,0.0,3.0,1.0,0.0
11988960,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.6885248422622681,0.2565693259239197,0.2364324331283569,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8666212558746338,0.5256264805793762,0.5018342137336731,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.9990000128746032,0.9204480051994324,0.5662249326705933,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7790424823760986,0.3769677877426147,0.3622552454471588,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.6949232816696167,0.2636140882968902,1.2121020555496216,291.07012939453125,291.1499938964844,288.9436340332031,285.5464172363281,291.7312316894531,297.2996826171875,291.0697631835937,1.0,0.673677921295166,1.0,1.0,0.3817022740840912,1.0,-3.457291603088379,2.304412364959717,1.1528791189193726,1.5239421129226685,5.551115123125783e-17,5.551115123125783e-17,0.0,235.62939453125,243.0,2321.95068359375,-0.0,3745.88818359375,1.0,283.1499938964844,291.24029541015625,288.60321044921875,288.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,721.186767578125,0.0,19.648136138916016,1895.4371337890625,0.0,0.0,0.2368435859680175,1.0,0.0,3.0,1.0,0.0
11989020,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.6846337914466858,0.255219429731369,0.2353982776403427,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8626314997673035,0.5241675972938538,0.5006533265113831,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.9216120839118958,0.5727864503860474,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.7752804160118103,0.375715047121048,0.3612683117389679,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.6913403868675232,0.2625998556613922,1.2084749937057495,291.0604858398437,291.1499938964844,288.90948486328125,285.5250244140625,291.721923828125,297.2786560058594,291.0601806640625,1.0,0.6754742860794067,1.0,1.0,0.3844093680381775,1.0,-3.456971883773804,2.295743703842163,1.1612282991409302,1.515416383743286,5.551115123125783e-17,5.551115123125783e-17,0.0,239.27801513671875,246.0,2322.29443359375,-0.0,3766.58447265625,1.0,283.1499938964844,291.2271728515625,288.6014404296875,288.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,720.0439453125,0.0,19.648136138916016,1895.4371337890625,0.0,0.0,0.2368435859680175,1.0,0.0,3.0,1.0,0.0
11989080,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.6846337914466858,0.255219429731369,0.2353982776403427,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8626314997673035,0.5241675972938538,0.5006533265113831,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.9216120839118958,0.5727864503860474,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.7752804160118103,0.375715047121048,0.3612683117389679,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.6913403868675232,0.2625998556613922,1.2084749937057495,291.0604858398437,291.1499938964844,288.90948486328125,285.5250244140625,291.721923828125,297.2786560058594,291.0601806640625,1.0,0.6754742860794067,1.0,1.0,0.3844093680381775,1.0,-3.456971883773804,2.295743703842163,1.1612282991409302,1.515416383743286,5.551115123125783e-17,5.551115123125783e-17,0.0,239.27801513671875,246.0,2322.29443359375,-0.0,3766.58447265625,1.0,283.1499938964844,291.2271728515625,288.6014404296875,288.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,720.0439453125,0.0,19.648136138916016,1895.4371337890625,0.0,0.0,0.2368435859680175,1.0,0.0,3.0,1.0,0.0
11989140,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.6807116866111755,0.2537238001823425,0.2342282682657241,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.8587024211883545,0.5225473046302795,0.4993160963058471,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.9990000128746032,0.9223807454109192,0.5792166590690613,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.7715240716934204,0.3742883801460266,0.3601110875606537,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.6876956224441528,0.2614159882068634,1.2040488719940186,291.05145263671875,291.1499938964844,288.8759155273437,285.5037841796875,291.712890625,297.2577209472656,291.0511474609375,1.0,0.6770060062408447,1.0,1.0,0.3871164619922638,1.0,-3.4549765586853027,2.286045789718628,1.1689308881759644,1.5062319040298462,5.551115123125783e-17,5.551115123125783e-17,0.0,242.8176727294922,249.0,2320.843994140625,-0.0,3782.504638671875,1.0,283.1499938964844,291.2162780761719,288.5973815917969,288.76953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,719.0435180664062,0.0,19.648136138916016,1895.4371337890625,0.0,0.0,0.2368435859680175,1.0,0.0,3.0,1.0,0.0
11989200,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.6807116866111755,0.2537238001823425,0.2342282682657241,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.8587024211883545,0.5225473046302795,0.4993160963058471,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.9990000128746032,0.9223807454109192,0.5792166590690613,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.7715240716934204,0.3742883801460266,0.3601110875606537,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.6876956224441528,0.2614159882068634,1.2040488719940186,291.05145263671875,291.1499938964844,288.8759155273437,285.5037841796875,291.712890625,297.2577209472656,291.0511474609375,1.0,0.6770060062408447,1.0,1.0,0.3871164619922638,1.0,-3.4549765586853027,2.286045789718628,1.1689308881759644,1.5062319040298462,5.551115123125783e-17,5.551115123125783e-17,0.0,242.8176727294922,249.0,2320.843994140625,-0.0,3782.504638671875,1.0,283.1499938964844,291.2162780761719,288.5973815917969,288.76953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.069133460521698,0.5,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,719.0435180664062,0.0,19.648136138916016,1895.4371337890625,0.0,0.0,0.2368435859680175,1.0,0.0,3.0,1.0,0.0
11989260,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.6784865260124207,0.2528245151042938,0.2335153520107269,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.856507420539856,0.5215707421302795,0.4984996616840362,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.9990000128746032,0.9226572513580322,0.5828030705451965,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.7694065570831299,0.3734165728092193,0.3593919277191162,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.6856161952018738,0.2606847584247589,1.201251745223999,291.0487060546875,291.1499938964844,288.8571472167969,285.4918518066406,291.71258544921875,297.2459716796875,291.048583984375,1.0,0.6777730584144592,1.0,1.0,0.3893216848373413,1.0,-3.453222274780273,2.2782135009765625,1.175008773803711,1.4988336563110352,5.551115123125783e-17,5.551115123125783e-17,0.0,244.7792510986328,249.0,2323.15478515625,-0.0,3789.707275390625,1.0,283.1499938964844,291.21112060546875,288.5942687988281,288.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,1.3190231129556196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,718.5664672851562,0.0,19.648136138916016,1895.4371337890625,0.0,4300.0,0.2368435859680175,1.0,0.0,2.0,1.0,0.0
11989320,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.6767772436141968,0.2521141171455383,0.232947900891304,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.8548350930213928,0.5207990407943726,0.4978494644165039,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.9990000128746032,0.9228118658065796,0.5855391621589661,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.7677853107452393,0.3727222681045532,0.358814001083374,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.6840137839317322,0.2600998282432556,1.1989885568618774,291.0478515625,291.1499938964844,288.8428039550781,285.482666015625,291.7127380371094,297.2370910644531,291.0477905273437,1.0,0.6783255934715271,1.0,1.0,0.3910198509693146,1.0,-3.451632022857666,2.2719571590423584,1.179674744606018,1.4929639101028442,5.551115123125783e-17,5.551115123125783e-17,0.0,246.2726593017578,237.0,2325.060791015625,-0.0,3794.556884765625,1.0,283.1499938964844,291.2079772949219,287.37353515625,287.931396484375,293.1499938964844,293.1499938964844,283.1499938964844,18001.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691368803381919,0.4999975264072418,0.0679839551448822,4.508316040039063,2.4538915157318115,2.05442476272583,0.0,0.0,-0.0,460.0533142089844,0.0,19.64794921875,1866.5413818359373,0.0,4300.0,0.2368407994508743,1.0,0.0,2.0,1.0,0.0
11989380,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.6762115955352783,0.2503903806209564,0.2313785254955291,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.8550615906715393,0.5189208388328552,0.4960680902004242,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9990000128746032,0.9234587550163268,0.5829697847366333,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.7677480578422546,0.3710126280784607,0.3571876585483551,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.6837434768676758,0.2586522698402405,1.192402720451355,291.04547119140625,291.1499938964844,288.8099975585937,285.461669921875,291.7132873535156,297.2190856933594,291.0452880859375,1.0,0.6746684312820435,1.0,1.0,0.3949232399463653,1.0,-3.434656858444214,2.249232053756714,1.1854246854782104,1.4743602275848389,5.551115123125783e-17,5.551115123125783e-17,0.0,244.0409545898437,225.0,2326.132080078125,-0.0,3739.69140625,1.0,283.1499938964844,291.20367431640625,286.402099609375,286.7706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691353902220726,0.4999890327453613,0.0691353902220726,4.509652614593506,2.437286376953125,2.07236647605896,0.0,0.0,-0.0,350.9136047363281,0.0,19.64530563354492,1866.0037841796875,0.0,4300.0,0.2368296682834625,1.0,0.0,2.0,1.0,0.0
11989440,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.6762115955352783,0.2503903806209564,0.2313785254955291,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.8550615906715393,0.5189208388328552,0.4960680902004242,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9990000128746032,0.9234587550163268,0.5829697847366333,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.7677480578422546,0.3710126280784607,0.3571876585483551,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.6837434768676758,0.2586522698402405,1.192402720451355,291.04547119140625,291.1499938964844,288.8099975585937,285.461669921875,291.7132873535156,297.2190856933594,291.0452880859375,1.0,0.6746684312820435,1.0,1.0,0.3949232399463653,1.0,-3.434656858444214,2.249232053756714,1.1854246854782104,1.4743602275848389,5.551115123125783e-17,5.551115123125783e-17,0.0,244.0409545898437,225.0,2326.132080078125,-0.0,3739.69140625,1.0,283.1499938964844,291.20367431640625,286.402099609375,286.7706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691353902220726,0.4999890327453613,0.0691353902220726,4.509652614593506,2.437286376953125,2.07236647605896,0.0,0.0,-0.0,350.9136047363281,0.0,19.64530563354492,1866.0037841796875,0.0,4300.0,0.2368296682834625,1.0,0.0,2.0,1.0,0.0
11989500,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.6768327951431274,0.2494978308677673,0.230510413646698,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.8562787175178528,0.5179383158683777,0.4950799643993377,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.9990000128746032,0.9241150617599488,0.5792781114578247,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.7687234878540039,0.3701121211051941,0.3562737107276916,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.6845284700393677,0.2578956484794616,1.188675880432129,291.0439758300781,291.1499938964844,288.793701171875,285.451171875,291.71417236328125,297.2124938964844,291.04376220703125,1.0,0.6717049479484558,1.0,1.0,0.3968749642372131,1.0,-3.422406911849976,2.235584020614624,1.1868228912353516,1.4635337591171265,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3842163085937,225.0,2326.239013671875,-0.0,3694.309326171875,1.0,283.1499938964844,291.2025451660156,286.16387939453125,286.4578552246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691345930099487,0.4999904632568359,0.0691345930099487,4.5096540451049805,2.437269449234009,2.072384595870972,0.0,0.0,-0.0,331.1937866210937,0.0,19.64494132995605,1866.0032958984373,0.0,4300.0,0.2368276119232177,1.0,0.0,2.0,1.0,0.0
11989560,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.6778821349143982,0.2485894709825515,0.2296042591333389,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.8580228686332703,0.516930103302002,0.4940431714057922,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.9990000128746032,0.9249783754348756,0.5744837522506714,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.7701706290245056,0.3691851496696472,0.3553099930286407,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.6857516169548035,0.2571244239807129,1.1847604513168335,291.0429382324219,291.1499938964844,288.7774353027344,285.44073486328125,291.7165832519531,297.2073059082031,291.04278564453125,1.0,0.6681851744651794,1.0,1.0,0.3989895582199096,1.0,-3.4084389209747314,2.220454216003418,1.1879849433898926,1.4515985250473022,5.551115123125783e-17,5.551115123125783e-17,0.0,238.0428924560547,228.0,2327.187744140625,-0.0,3641.105224609375,1.0,283.1499938964844,291.2019348144531,286.0010681152344,286.24517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691341087222099,0.4999924302101135,0.0691341087222099,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,317.93017578125,0.0,19.6447696685791,1866.0032958984373,0.0,4300.0,0.2368264496326446,1.0,0.0,2.0,1.0,0.0
11989620,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.6774354577064514,0.2467597723007202,0.227907046675682,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.8584584593772888,0.5148757100105286,0.4920644164085388,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.9990000128746032,0.9267401099205016,0.5712985992431641,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.7702696323394775,0.3672899305820465,0.3534751534461975,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.6856153607368469,0.2555775940418243,1.177535057067871,291.0433959960937,291.1499938964844,288.7449645996094,285.4198608398437,291.7226867675781,297.1985778808594,291.0434265136719,1.0,0.6647289395332336,1.0,1.0,0.4032187461853027,1.0,-3.3892738819122314,2.1958155632019043,1.1934584379196167,1.431105375289917,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3784637451172,231.0,2330.59814453125,-0.0,3579.849853515625,1.0,283.1499938964844,291.2024841308594,285.8091125488281,285.9979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691336542367935,0.4999959170818329,0.0691336542367935,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,302.5461730957031,0.0,19.644678115844727,1866.0032958984373,0.0,4300.0,0.2368254512548446,1.0,0.0,2.0,1.0,0.0
11989680,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.6774354577064514,0.2467597723007202,0.227907046675682,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.8584584593772888,0.5148757100105286,0.4920644164085388,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.9990000128746032,0.9267401099205016,0.5712985992431641,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.7702696323394775,0.3672899305820465,0.3534751534461975,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.6856153607368469,0.2555775940418243,1.177535057067871,291.0433959960937,291.1499938964844,288.7449645996094,285.4198608398437,291.7226867675781,297.1985778808594,291.0434265136719,1.0,0.6647289395332336,1.0,1.0,0.4032187461853027,1.0,-3.3892738819122314,2.1958155632019043,1.1934584379196167,1.431105375289917,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3784637451172,231.0,2330.59814453125,-0.0,3579.849853515625,1.0,283.1499938964844,291.2024841308594,285.8091125488281,285.9979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691336542367935,0.4999959170818329,0.0691336542367935,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,302.5461730957031,0.0,19.644678115844727,1866.0032958984373,0.0,4300.0,0.2368254512548446,1.0,0.0,2.0,1.0,0.0
