time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.675449013710022,0.2448617815971374,0.2262389212846756,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.8570610880851746,0.5127279758453369,0.4900906682014465,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9990000128746032,0.9278934597969056,0.5718414783477783,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.7686803340911865,0.3652970194816589,0.3516410589218139,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.6839216947555542,0.2539699971675873,1.1704974174499512,291.04541015625,291.1499938964844,288.7124938964844,285.39898681640625,291.7284240722656,297.187744140625,291.0454406738281,1.0,0.6628350615501404,1.0,1.0,0.4074479639530182,1.0,-3.374872922897339,2.1743013858795166,1.2005715370178225,1.4128175973892212,5.551115123125783e-17,5.551115123125783e-17,0.0,235.0331878662109,234.0,2332.979736328125,-0.0,3543.740966796875,1.0,283.1499938964844,291.2050170898437,285.71124267578125,285.87554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691335126757621,0.4999980628490448,0.0691335126757621,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,294.86285400390625,0.0,19.64469337463379,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11989800,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.675449013710022,0.2448617815971374,0.2262389212846756,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.8570610880851746,0.5127279758453369,0.4900906682014465,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9990000128746032,0.9278934597969056,0.5718414783477783,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.7686803340911865,0.3652970194816589,0.3516410589218139,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.6839216947555542,0.2539699971675873,1.1704974174499512,291.04541015625,291.1499938964844,288.7124938964844,285.39898681640625,291.7284240722656,297.187744140625,291.0454406738281,1.0,0.6628350615501404,1.0,1.0,0.4074479639530182,1.0,-3.374872922897339,2.1743013858795166,1.2005715370178225,1.4128175973892212,5.551115123125783e-17,5.551115123125783e-17,0.0,235.0331878662109,234.0,2332.979736328125,-0.0,3543.740966796875,1.0,283.1499938964844,291.2050170898437,285.71124267578125,285.87554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691335126757621,0.4999980628490448,0.0691335126757621,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,294.86285400390625,0.0,19.64469337463379,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11989860,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.6725172996520996,0.2428727149963379,0.224539116024971,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.8545652031898499,0.5104660987854004,0.4880619943141937,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.9990000128746032,0.9284173846244812,0.5745846629142761,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.7660683393478394,0.363188236951828,0.3497495651245117,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.6812623143196106,0.2522701025009155,1.1633050441741943,291.047607421875,291.1499938964844,288.679931640625,285.3781433105469,291.7334899902344,297.1747436523437,291.0476379394531,1.0,0.6618932485580444,1.0,1.0,0.4116809964179992,1.0,-3.3627610206604004,2.154355764389038,1.2084051370620728,1.3956106901168823,5.551115123125783e-17,5.551115123125783e-17,0.0,236.03135681152344,237.0,2334.379150390625,-0.0,3520.958740234375,1.0,283.1499938964844,291.2084350585937,285.6557312011719,285.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691334679722786,0.4999991357326507,0.0691334679722786,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,290.595703125,0.0,19.644718170166016,1866.0032958984373,0.0,4300.0,0.2368251532316208,1.0,0.0,2.0,1.0,0.0
11989920,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.6725172996520996,0.2428727149963379,0.224539116024971,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.8545652031898499,0.5104660987854004,0.4880619943141937,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.9990000128746032,0.9284173846244812,0.5745846629142761,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.7660683393478394,0.363188236951828,0.3497495651245117,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.6812623143196106,0.2522701025009155,1.1633050441741943,291.047607421875,291.1499938964844,288.679931640625,285.3781433105469,291.7334899902344,297.1747436523437,291.0476379394531,1.0,0.6618932485580444,1.0,1.0,0.4116809964179992,1.0,-3.3627610206604004,2.154355764389038,1.2084051370620728,1.3956106901168823,5.551115123125783e-17,5.551115123125783e-17,0.0,236.03135681152344,237.0,2334.379150390625,-0.0,3520.958740234375,1.0,283.1499938964844,291.2084350585937,285.6557312011719,285.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0691334679722786,0.4999991357326507,0.0691334679722786,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,290.595703125,0.0,19.644718170166016,1866.0032958984373,0.0,4300.0,0.2368251532316208,1.0,0.0,2.0,1.0,0.0
11989980,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.66898113489151,0.2407837957143783,0.2227810621261596,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.8513860106468201,0.5080811977386475,0.485950767993927,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.9990000128746032,0.928374707698822,0.5787114500999451,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.7628117799758911,0.3609565496444702,0.3477750718593597,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.677973210811615,0.2504642903804779,1.155799150466919,291.0495300292969,291.1499938964844,288.6471252441406,285.3572998046875,291.7378234863281,297.1600952148437,291.049560546875,1.0,0.6614987254142761,1.0,1.0,0.4159140288829803,1.0,-3.3516685962677,2.135195732116699,1.2164729833602903,1.378975510597229,5.551115123125783e-17,5.551115123125783e-17,0.0,237.869140625,240.0,2335.15185546875,-0.0,3505.486328125,1.0,283.1499938964844,291.2120056152344,285.6192932128906,285.7675170898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.4999996423721313,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,287.8512268066406,0.0,19.64473533630371,1866.0032958984373,0.0,4300.0,0.2368251681327819,1.0,0.0,2.0,1.0,0.0
11990040,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.66898113489151,0.2407837957143783,0.2227810621261596,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.8513860106468201,0.5080811977386475,0.485950767993927,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.9990000128746032,0.928374707698822,0.5787114500999451,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.7628117799758911,0.3609565496444702,0.3477750718593597,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.677973210811615,0.2504642903804779,1.155799150466919,291.0495300292969,291.1499938964844,288.6471252441406,285.3572998046875,291.7378234863281,297.1600952148437,291.049560546875,1.0,0.6614987254142761,1.0,1.0,0.4159140288829803,1.0,-3.3516685962677,2.135195732116699,1.2164729833602903,1.378975510597229,5.551115123125783e-17,5.551115123125783e-17,0.0,237.869140625,240.0,2335.15185546875,-0.0,3505.486328125,1.0,283.1499938964844,291.2120056152344,285.6192932128906,285.7675170898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.4999996423721313,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,287.8512268066406,0.0,19.64473533630371,1866.0032958984373,0.0,4300.0,0.2368251681327819,1.0,0.0,2.0,1.0,0.0
11990100,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.667051374912262,0.2396986484527588,0.2218738198280334,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.8496187329292297,0.5068384408950806,0.4848567545413971,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.9990000128746032,0.92814838886261,0.5811410546302795,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.7610132098197937,0.3597903549671173,0.34674933552742,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.6761562824249268,0.2495175302028656,1.1518919467926023,291.05029296875,291.1499938964844,288.630615234375,285.3468322753906,291.7396850585937,297.1522521972656,291.0503234863281,1.0,0.6614293456077576,1.0,1.0,0.4180305302143097,1.0,-3.3462514877319336,2.12575364112854,1.2204978466033936,1.370770812034607,5.551115123125783e-17,5.551115123125783e-17,0.0,239.009521484375,240.0,2335.367431640625,-0.0,3499.343505859375,1.0,283.1499938964844,291.21368408203125,285.60479736328125,285.751708984375,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.4999997913837433,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,286.7755126953125,0.0,19.644739151000977,1866.0032958984373,0.0,4300.0,0.2368251681327819,1.0,0.0,2.0,1.0,0.0
11990160,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.6650477051734924,0.2385863065719604,0.2209463268518448,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.8477723002433777,0.5055617094039917,0.4837354123592376,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.9990000128746032,0.9277954697608948,0.5837383270263672,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.7591373324394226,0.3585901260375976,0.3456961512565613,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.674258291721344,0.2485415637493133,1.147874355316162,291.0505676269531,291.1499938964844,288.614013671875,285.3363647460937,291.7406311035156,297.1441345214844,291.050537109375,1.0,0.6614091396331787,1.0,1.0,0.4200299382209778,1.0,-3.340812921524048,2.116652488708496,1.2241604328155518,1.362912654876709,5.551115123125783e-17,5.551115123125783e-17,0.0,240.2513427734375,243.0,2334.94140625,-0.0,3493.744140625,1.0,283.1499938964844,291.2152099609375,285.5916442871094,285.7376708984375,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.499999850988388,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,285.8020935058594,0.0,19.64474296569824,1866.0032958984373,0.0,4300.0,0.2368251830339431,1.0,0.0,2.0,1.0,0.0
11990220,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.6608796119689941,0.2362783998250961,0.2190259993076324,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.8439106941223145,0.5029023885726929,0.4814039170742035,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.9990000128746032,0.92672461271286,0.5892980098724365,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.755217969417572,0.3560847043991089,0.3435011208057403,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.670280396938324,0.2465008348226547,1.139487624168396,291.0499572753906,291.1499938964844,288.5804138183594,285.3153686523437,291.7417907714844,297.12725830078125,291.04986572265625,1.0,0.66144859790802,1.0,1.0,0.4240287244319916,1.0,-3.329660177230835,2.0984363555908203,1.2312239408493042,1.347247838973999,5.551115123125783e-17,5.551115123125783e-17,0.0,242.9551544189453,231.0,2333.872802734375,-0.0,3483.19287109375,1.0,283.1499938964844,291.2174072265625,285.567626953125,285.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.4999999403953552,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,284.0235900878906,0.0,19.644746780395508,1866.0032958984373,0.0,4300.0,0.2368251830339431,1.0,0.0,2.0,1.0,0.0
11990280,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.6608796119689941,0.2362783998250961,0.2190259993076324,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.8439106941223145,0.5029023885726929,0.4814039170742035,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.9990000128746032,0.92672461271286,0.5892980098724365,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.755217969417572,0.3560847043991089,0.3435011208057403,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.670280396938324,0.2465008348226547,1.139487624168396,291.0499572753906,291.1499938964844,288.5804138183594,285.3153686523437,291.7417907714844,297.12725830078125,291.04986572265625,1.0,0.66144859790802,1.0,1.0,0.4240287244319916,1.0,-3.329660177230835,2.0984363555908203,1.2312239408493042,1.347247838973999,5.551115123125783e-17,5.551115123125783e-17,0.0,242.9551544189453,231.0,2333.872802734375,-0.0,3483.19287109375,1.0,283.1499938964844,291.2174072265625,285.567626953125,285.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.4999999403953552,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,284.0235900878906,0.0,19.644746780395508,1866.0032958984373,0.0,4300.0,0.2368251830339431,1.0,0.0,2.0,1.0,0.0
11990340,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.6596641540527344,0.233847975730896,0.2168216854333877,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.8436989784240723,0.5000871419906616,0.4787464737892151,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9990000128746032,0.9257356524467468,0.5865081548690796,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.7545756101608276,0.3534244298934936,0.3409799039363861,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.6693578362464905,0.2443284094333648,1.1296453475952148,291.0472106933594,291.1499938964844,288.5462951660156,285.2942810058594,291.7424621582031,297.1117553710937,291.04693603515625,1.0,0.6567106246948242,1.0,1.0,0.4280275404453277,1.0,-3.305612802505493,2.0725231170654297,1.233089804649353,1.3270151615142822,5.551115123125783e-17,5.551115123125783e-17,0.0,240.3059844970703,219.0,2331.677734375,-0.0,3412.790283203125,1.0,283.1499938964844,291.2184753417969,285.54522705078125,285.68963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.4999999701976776,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,282.3570556640625,0.0,19.64474868774414,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11990400,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.6596641540527344,0.233847975730896,0.2168216854333877,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.8436989784240723,0.5000871419906616,0.4787464737892151,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9990000128746032,0.9257356524467468,0.5865081548690796,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.7545756101608276,0.3534244298934936,0.3409799039363861,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.6693578362464905,0.2443284094333648,1.1296453475952148,291.0472106933594,291.1499938964844,288.5462951660156,285.2942810058594,291.7424621582031,297.1117553710937,291.04693603515625,1.0,0.6567106246948242,1.0,1.0,0.4280275404453277,1.0,-3.305612802505493,2.0725231170654297,1.233089804649353,1.3270151615142822,5.551115123125783e-17,5.551115123125783e-17,0.0,240.3059844970703,219.0,2331.677734375,-0.0,3412.790283203125,1.0,283.1499938964844,291.2184753417969,285.54522705078125,285.68963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.4999999701976776,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,282.3570556640625,0.0,19.64474868774414,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11990460,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6604188084602356,0.2313300520181656,0.214405670762062,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.845962405204773,0.4971342086791992,0.4758229851722717,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9255202412605286,0.5780406594276428,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.7561323642730713,0.3506302237510681,0.338194727897644,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6704893112182617,0.2420631945133209,1.1187129020690918,291.0427551269531,291.1499938964844,288.5115051269531,285.2730407714844,291.7445068359375,297.1016540527344,291.0424499511719,1.0,0.6491985321044922,1.0,1.0,0.4320868253707886,1.0,-3.272519826889038,2.041247129440308,1.2312726974487305,1.3032790422439575,5.551115123125783e-17,5.551115123125783e-17,0.0,234.03846740722656,222.0,2330.415771484375,-0.0,3302.748779296875,1.0,283.1499938964844,291.2186279296875,285.5235595703125,285.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,280.7411193847656,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11990520,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6604188084602356,0.2313300520181656,0.214405670762062,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.845962405204773,0.4971342086791992,0.4758229851722717,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9255202412605286,0.5780406594276428,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.7561323642730713,0.3506302237510681,0.338194727897644,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6704893112182617,0.2420631945133209,1.1187129020690918,291.0427551269531,291.1499938964844,288.5115051269531,285.2730407714844,291.7445068359375,297.1016540527344,291.0424499511719,1.0,0.6491985321044922,1.0,1.0,0.4320868253707886,1.0,-3.272519826889038,2.041247129440308,1.2312726974487305,1.3032790422439575,5.551115123125783e-17,5.551115123125783e-17,0.0,234.03846740722656,222.0,2330.415771484375,-0.0,3302.748779296875,1.0,283.1499938964844,291.2186279296875,285.5235595703125,285.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,280.7411193847656,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11990580,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.6591053605079651,0.2287736386060714,0.2120639532804489,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8457129001617432,0.4940980970859527,0.4729333519935608,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.9990000128746032,0.9254601001739502,0.5750616192817688,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.7553966641426086,0.3477559983730316,0.3354468047618866,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.6694771647453308,0.2397644370794296,1.1081626415252686,291.0390625,291.1499938964844,288.4759216308594,285.2516174316406,291.7471923828125,297.09381103515625,291.0388488769531,1.0,0.6448352336883545,1.0,1.0,0.4361461102962494,1.0,-3.2466397285461426,2.0146167278289795,1.2320232391357422,1.2822998762130735,5.551115123125783e-17,5.551115123125783e-17,0.0,231.22906494140625,225.0,2330.963134765625,-0.0,3229.653564453125,1.0,283.1499938964844,291.2185363769531,285.50213623046875,285.6461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,279.1470947265625,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11990640,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.6591053605079651,0.2287736386060714,0.2120639532804489,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8457129001617432,0.4940980970859527,0.4729333519935608,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.9990000128746032,0.9254601001739502,0.5750616192817688,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.7553966641426086,0.3477559983730316,0.3354468047618866,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.6694771647453308,0.2397644370794296,1.1081626415252686,291.0390625,291.1499938964844,288.4759216308594,285.2516174316406,291.7471923828125,297.09381103515625,291.0388488769531,1.0,0.6448352336883545,1.0,1.0,0.4361461102962494,1.0,-3.2466397285461426,2.0146167278289795,1.2320232391357422,1.2822998762130735,5.551115123125783e-17,5.551115123125783e-17,0.0,231.22906494140625,225.0,2330.963134765625,-0.0,3229.653564453125,1.0,283.1499938964844,291.2185363769531,285.50213623046875,285.6461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,279.1470947265625,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11990700,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6578208208084106,0.2274663895368576,0.2109065651893615,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.8448221683502197,0.4925368726253509,0.4714881479740143,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.9990000128746032,0.9251698851585388,0.5752038359642029,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.754330575466156,0.346276044845581,0.3340730965137481,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.6683192849159241,0.2385881543159485,1.1029666662216189,291.0375671386719,291.1499938964844,288.45782470703125,285.2408447265625,291.74810791015625,297.08892822265625,291.037353515625,1.0,0.6433420777320862,1.0,1.0,0.438175767660141,1.0,-3.23578143119812,2.002626419067383,1.2331552505493164,1.272735595703125,5.551115123125783e-17,5.551115123125783e-17,0.0,230.8424530029297,225.0,2331.107177734375,-0.0,3203.64794921875,1.0,283.1499938964844,291.218505859375,285.491455078125,285.6353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,278.3529968261719,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11990760,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.6562899351119995,0.2261394709348678,0.2097450047731399,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.8436328172683716,0.4909488558769226,0.4700316190719604,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.9990000128746032,0.924716591835022,0.5759739279747009,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.7529911994934082,0.344769150018692,0.33268803358078,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.6669031381607056,0.237391859292984,1.097751259803772,291.0365295410156,291.1499938964844,288.439453125,285.2300109863281,291.7500305175781,297.0834350585937,291.0364074707031,1.0,0.6421318054199219,1.0,1.0,0.4404157698154449,1.0,-3.22562026977539,1.990578770637512,1.2350414991378784,1.262966871261597,5.551115123125783e-17,5.551115123125783e-17,0.0,230.8417053222656,228.0,2331.969970703125,-0.0,3181.43017578125,1.0,283.1499938964844,291.218505859375,285.4807434082031,285.6246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,277.559814453125,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11990820,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.6526591181755066,0.2234239429235458,0.2073978632688522,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8405606150627136,0.487691193819046,0.4670738875865936,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.9990000128746032,0.9233269095420836,0.5789875984191895,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7496773600578308,0.3416719436645508,0.3298717737197876,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.6634647846221924,0.234933003783226,1.087185621261597,291.03515625,291.1499938964844,288.4020080566406,285.20819091796875,291.75311279296875,297.0707702636719,291.0350341796875,1.0,0.6403615474700928,1.0,1.0,0.4448958337306976,1.0,-3.206771850585937,1.9674663543701167,1.2393054962158203,1.244097113609314,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7446136474609,231.0,2333.017333984375,-0.0,3145.4658203125,1.0,283.1499938964844,291.2190246582031,285.459228515625,285.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,275.97857666015625,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11990880,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.6526591181755066,0.2234239429235458,0.2073978632688522,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8405606150627136,0.487691193819046,0.4670738875865936,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.9990000128746032,0.9233269095420836,0.5789875984191895,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7496773600578308,0.3416719436645508,0.3298717737197876,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.6634647846221924,0.234933003783226,1.087185621261597,291.03515625,291.1499938964844,288.4020080566406,285.20819091796875,291.75311279296875,297.0707702636719,291.0350341796875,1.0,0.6403615474700928,1.0,1.0,0.4448958337306976,1.0,-3.206771850585937,1.9674663543701167,1.2393054962158203,1.244097113609314,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7446136474609,231.0,2333.017333984375,-0.0,3145.4658203125,1.0,283.1499938964844,291.2190246582031,285.459228515625,285.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,275.97857666015625,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11990940,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.6484853029251099,0.2206140309572219,0.2049987167119979,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8368180990219116,0.4843093156814575,0.4640341699123382,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.9990000128746032,0.9212936162948608,0.5834460854530334,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7457512617111206,0.3384506702423095,0.326972484588623,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.6594362258911133,0.2323720157146453,1.0763270854949951,291.0330810546875,291.1499938964844,288.3634338378906,285.1861267089844,291.75469970703125,297.05615234375,291.0329284667969,1.0,0.6391951441764832,1.0,1.0,0.4493758678436279,1.0,-3.189050436019897,1.94525408744812,1.2437963485717771,1.225889801979065,5.551115123125783e-17,5.551115123125783e-17,0.0,233.5349273681641,219.0,2332.653076171875,-0.0,3117.076904296875,1.0,283.1499938964844,291.2196960449219,285.4375305175781,285.58135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,274.3840026855469,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11991000,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.6484853029251099,0.2206140309572219,0.2049987167119979,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8368180990219116,0.4843093156814575,0.4640341699123382,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.9990000128746032,0.9212936162948608,0.5834460854530334,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7457512617111206,0.3384506702423095,0.326972484588623,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.6594362258911133,0.2323720157146453,1.0763270854949951,291.0330810546875,291.1499938964844,288.3634338378906,285.1861267089844,291.75469970703125,297.05615234375,291.0329284667969,1.0,0.6391951441764832,1.0,1.0,0.4493758678436279,1.0,-3.189050436019897,1.94525408744812,1.2437963485717771,1.225889801979065,5.551115123125783e-17,5.551115123125783e-17,0.0,233.5349273681641,219.0,2332.653076171875,-0.0,3117.076904296875,1.0,283.1499938964844,291.2196960449219,285.4375305175781,285.58135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,274.3840026855469,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11991060,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.6469524502754211,0.2176976203918457,0.2023421227931976,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8364593982696533,0.4807882606983185,0.4606968760490417,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9990000128746032,0.9192541241645812,0.5800437927246094,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.744819164276123,0.3351025283336639,0.3237823843955993,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.658191442489624,0.2296949326992035,1.0641448497772217,291.0292358398437,291.1499938964844,288.3236389160156,285.1637268066406,291.7562866210937,297.0419006347656,291.0289001464844,1.0,0.6334682703018188,1.0,1.0,0.4540344774723053,1.0,-3.159290313720703,1.9157135486602783,1.2435767650604248,1.2032849788665771,5.551115123125783e-17,5.551115123125783e-17,0.0,230.35903930664065,207.0,2331.0166015625,-0.0,3036.627685546875,1.0,283.1499938964844,291.2200012207031,285.41558837890625,285.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,272.7668762207031,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11991120,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.6469524502754211,0.2176976203918457,0.2023421227931976,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8364593982696533,0.4807882606983185,0.4606968760490417,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9990000128746032,0.9192541241645812,0.5800437927246094,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.744819164276123,0.3351025283336639,0.3237823843955993,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.658191442489624,0.2296949326992035,1.0641448497772217,291.0292358398437,291.1499938964844,288.3236389160156,285.1637268066406,291.7562866210937,297.0419006347656,291.0289001464844,1.0,0.6334682703018188,1.0,1.0,0.4540344774723053,1.0,-3.159290313720703,1.9157135486602783,1.2435767650604248,1.2032849788665771,5.551115123125783e-17,5.551115123125783e-17,0.0,230.35903930664065,207.0,2331.0166015625,-0.0,3036.627685546875,1.0,283.1499938964844,291.2200012207031,285.41558837890625,285.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,272.7668762207031,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11991180,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.6471478939056396,0.2147081643342971,0.1994979828596115,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8383711576461792,0.477145105600357,0.4571200311183929,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9990000128746032,0.9179176092147828,0.5713645219802856,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.7458745241165161,0.3316502571105957,0.3203689455986023,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.6587824821472168,0.2269368469715118,1.050984025001526,291.0233764648437,291.1499938964844,288.2825012207031,285.1410522460937,291.7584533691406,297.0324401855469,291.0229797363281,1.0,0.6251592636108398,1.0,1.0,0.458693116903305,1.0,-3.1212191581726074,1.8816384077072144,1.2395806312561035,1.1778525114059448,5.551115123125783e-17,5.551115123125783e-17,0.0,223.88650512695312,210.0,2329.34130859375,-0.0,2922.79345703125,1.0,283.1499938964844,291.21978759765625,285.39337158203125,285.53717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,271.1227111816406,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11991240,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.6471478939056396,0.2147081643342971,0.1994979828596115,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8383711576461792,0.477145105600357,0.4571200311183929,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9990000128746032,0.9179176092147828,0.5713645219802856,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234375,0.7458745241165161,0.3316502571105957,0.3203689455986023,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.6587824821472168,0.2269368469715118,1.050984025001526,291.0233764648437,291.1499938964844,288.2825012207031,285.1410522460937,291.7584533691406,297.0324401855469,291.0229797363281,1.0,0.6251592636108398,1.0,1.0,0.458693116903305,1.0,-3.1212191581726074,1.8816384077072144,1.2395806312561035,1.1778525114059448,5.551115123125783e-17,5.551115123125783e-17,0.0,223.88650512695312,210.0,2329.34130859375,-0.0,2922.79345703125,1.0,283.1499938964844,291.21978759765625,285.39337158203125,285.53717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,271.1227111816406,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11991300,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.6465007066726685,0.2132024317979812,0.1981041729450225,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8383881449699402,0.4752936363220215,0.4553431272506714,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.020263671875,0.9990000128746032,0.9173963069915771,0.5691067576408386,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.7455612421035767,0.3299005627632141,0.3186798095703125,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.6582901477813721,0.2255467772483825,1.0445393323898315,291.02032470703125,291.1499938964844,288.26141357421875,285.1295471191406,291.7597351074219,297.0289611816406,291.0199890136719,1.0,0.6223588585853577,1.0,1.0,0.4610224366188049,1.0,-3.10489559173584,1.866350531578064,1.2385449409484863,1.1660940647125244,5.551115123125783e-17,5.551115123125783e-17,0.0,221.94581604003903,210.0,2329.16943359375,-0.0,2879.16259765625,1.0,283.1499938964844,291.21954345703125,285.38214111328125,285.52593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,270.2905578613281,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11991360,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.6453568339347839,0.2116839438676834,0.1967326551675796,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.8377690315246582,0.473419725894928,0.4535790979862213,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.9990000128746032,0.9167280197143556,0.5682379007339478,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.7446819543838501,0.3281316757202148,0.3170072436332702,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.6572717428207397,0.2241452932357788,1.038211464881897,291.0183410644531,291.1499938964844,288.23992919921875,285.11798095703125,291.7621459960937,297.0250244140625,291.01812744140625,1.0,0.6200703978538513,1.0,1.0,0.4635763168334961,1.0,-3.0904598236083984,1.8517130613327024,1.2387468814849854,1.1546753644943235,5.551115123125783e-17,5.551115123125783e-17,0.0,220.8690185546875,213.0,2330.252197265625,-0.0,2844.26123046875,1.0,283.1499938964844,291.21929931640625,285.3708190917969,285.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,269.454833984375,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11991420,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.6421697735786438,0.2085980921983719,0.1940001845359802,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.8353803753852844,0.4696000814437866,0.4500388205051422,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9990000128746032,0.9148671627044678,0.5689681768417358,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.7418973445892334,0.3245269656181335,0.3136558532714844,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.6542790532112122,0.2212932109832763,1.0256134271621704,291.0154113769531,291.1499938964844,288.19580078125,285.0945129394531,291.7658386230469,297.01519775390625,291.01519775390625,1.0,0.6166666150093079,1.0,1.0,0.4686841070652008,1.0,-3.0646183490753174,1.824381709098816,1.2402366399765017,1.1331262588500977,5.551115123125783e-17,5.551115123125783e-17,0.0,220.2232208251953,216.0,2331.543701171875,-0.0,2789.167236328125,1.0,283.1499938964844,291.2193603515625,285.3479309082031,285.4917297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,267.7780456542969,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11991480,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.6421697735786438,0.2085980921983719,0.1940001845359802,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.8353803753852844,0.4696000814437866,0.4500388205051422,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9990000128746032,0.9148671627044678,0.5689681768417358,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.7418973445892334,0.3245269656181335,0.3136558532714844,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.6542790532112122,0.2212932109832763,1.0256134271621704,291.0154113769531,291.1499938964844,288.19580078125,285.0945129394531,291.7658386230469,297.01519775390625,291.01519775390625,1.0,0.6166666150093079,1.0,1.0,0.4686841070652008,1.0,-3.0646183490753174,1.824381709098816,1.2402366399765017,1.1331262588500977,5.551115123125783e-17,5.551115123125783e-17,0.0,220.2232208251953,216.0,2331.543701171875,-0.0,2789.167236328125,1.0,283.1499938964844,291.2193603515625,285.3479309082031,285.4917297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,267.7780456542969,0.0,19.644750595092773,1866.0032958984373,0.0,4300.0,0.2368251979351043,1.0,0.0,2.0,1.0,0.0
11991540,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.6381728649139404,0.0,0.1912544816732406,296.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.8319388031959534,0.0,0.4464564621448517,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.9990000128746032,0.0,0.5719626545906067,296.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.7381768822669983,0.0,0.3102671504020691,296.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.6504218578338623,0.0,1.0129404067993164,291.0118408203125,294.1499938964844,288.1499938964844,285.0706481933594,291.76763916015625,297.00311279296875,291.0115966796875,0.0,0.0,1.0,1.0,0.4737918972969055,1.0,-3.0412986278533936,1.7988345623016355,1.2424641847610474,1.1128188371658323,0.0,0.0,0.0,220.9561767578125,60.0,2331.110595703125,-0.0,2746.928955078125,0.0,283.1499938964844,291.2196350097656,285.3246459960937,285.46844482421875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,19.644750595092773,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991600,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.6381728649139404,0.0,0.1912544816732406,296.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.8319388031959534,0.0,0.4464564621448517,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.9990000128746032,0.0,0.5719626545906067,296.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.7381768822669983,0.0,0.3102671504020691,296.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.6504218578338623,0.0,1.0129404067993164,291.0118408203125,294.1499938964844,288.1499938964844,285.0706481933594,291.76763916015625,297.00311279296875,291.0115966796875,0.0,0.0,1.0,1.0,0.4737918972969055,1.0,-3.0412986278533936,1.7988345623016355,1.2424641847610474,1.1128188371658323,0.0,0.0,0.0,220.9561767578125,60.0,2331.110595703125,-0.0,2746.928955078125,0.0,283.1499938964844,291.2196350097656,285.3246459960937,285.46844482421875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.069133460521698,0.5,0.069133460521698,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,19.644750595092773,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
