time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0012968251248821,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0029671480879187,297.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0015242086956277,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0020758905448019,297.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0068541173823177,291.21051025390625,294.1499938964844,288.10614013671875,285.0475158691406,291.3717346191406,295.8462219238281,289.40826416015625,0.0,0.0,0.633455753326416,0.633455753326416,0.6666704416275024,1.0,-0.0031168500427156,0.006224192213267,-0.0031073421705514,-0.0123799378052353,0.0,0.0,0.0,-0.01781409047544,60.0,250.0572967529297,-0.0,-2.1278863641782664e-05,0.0,283.1505126953125,291.2200622558594,285.3524169921875,285.3744201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.041004673588861e-24,4.065890079704963e-24,4.040515185397172e-24,0.1519035547971725,0.075956717133522,0.0759468376636505,0.0,0.0,-0.0,0.0,0.0,1.3452465257518244e-43,83.36245727539062,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991720,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0007760510779917,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0007353999535553,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.000543164787814,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0012215470196679,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0040906998328864,291.2032165527344,294.1499938964844,288.1020202636719,285.0453186035156,291.32781982421875,295.7261962890625,289.3511657714844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6842751502990723,1.0,-0.0088969934731721,0.0081547396257519,0.0007422532653436,-0.0110957063734531,0.0,0.0,0.0,-0.0471906028687953,60.0,211.3804168701172,-0.0,-5.330959993443685e-06,0.0,283.1505126953125,291.2200622558594,285.3515319824219,285.3739624023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3137880567801214e-26,1.323396290161076e-26,1.31330811503798e-26,0.0760038644075393,0.0380028188228607,0.0380010455846786,0.0,0.0,-0.0,0.0,0.0,0.0,41.85827255249024,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991780,297.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.000110738503281,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0001378533488605,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001287187333218,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0001260332064703,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0005581517471,291.19744873046875,294.1499938964844,288.0771179199219,285.0317687988281,291.2170715332031,294.8003845214844,289.1769104003906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7895167469978333,1.0,-0.0012741335667669,0.0030266719404608,-0.0017525383736938,-0.0148888016119599,0.0,0.0,0.0,-0.0086898934096097,60.0,74.81005859375,-0.0,-1.1068021166238397e-07,0.0,283.1505126953125,291.2200622558594,285.3510437011719,285.37359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.136023885316028e-37,5.696002930358111e-37,4.45777524988493e-37,0.0002559794811531,0.0001279897405765,0.0001279897260246,0.0,0.0,-0.0,0.0,0.0,0.0,0.1414768099784851,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991840,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.524984488962218e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001007926985039,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.506319525418803e-05,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001005203303066,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004759076691698,291.195556640625,294.1499938964844,288.0516052246094,285.0177001953125,291.1867370605469,293.86456298828125,289.1541748046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.894758403301239,1.0,-0.0010173773625865,0.0007574898190796,0.0002598875726107,-0.0170915648341178,0.0,0.0,0.0,-0.0081425001844763,60.0,27.11922073364257,-0.0,-7.055815132162024e-08,0.0,283.1505126953125,291.2200622558594,285.3517150878906,285.37359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.286752014489049e-44,-7.847271400218979e-44,-4.764414778704378e-44,7.68080135458149e-05,3.840400677290745e-05,3.840400313492864e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0424512289464473,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991900,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.487307397648692e-05,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.990622493205592e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.378817099379376e-05,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.990638500312345e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004739105643238,291.1936950683594,294.1499938964844,288.0255126953125,285.0030517578125,291.1583557128906,293.053466796875,289.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113607859238,3.397971681806666e-08,0.0010113267926499,-0.0178250465542078,0.0,0.0,0.0,-0.0083665680140256,60.0,9.424099922180176,-0.0,-6.97031765639622e-08,0.0,283.1505126953125,291.2200622558594,285.35211181640625,285.37359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.384417403955013e-05,3.692208701977506e-05,3.692208701977506e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408131442964077,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991960,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.486826456850396e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.990315447794272e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,7.378846203209832e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.990220132749528e-05,297.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.000473887019325,291.19171142578125,294.1499938964844,287.9989013671875,284.9879455566406,291.13006591796875,292.3503723144531,289.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110617149621,7.158926340622429e-09,0.0010110544972121,-0.0178035348653793,0.0,0.0,0.0,-0.0083611281588673,60.0,2.8598721027374268,-0.0,-6.96971085289988e-08,0.0,283.1505126953125,291.2200622558594,285.3524780273437,285.37359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385625940514728e-05,3.692812970257364e-05,3.692812606459484e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198200166225,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992020,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.48550514294766e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.98892355710268e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.377820293186232e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.988828242057934e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004738210118375,291.1874694824219,294.1499938964844,287.9441223144531,284.95623779296875,291.0735168457031,291.2159118652344,289.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140717350750947e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-0.5098183155059814,-0.0,-6.967727728124373e-08,0.0,283.1505126953125,291.2200622558594,285.3532409667969,285.37359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385639037238434e-05,3.692819518619217e-05,3.692819518619217e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198945224285,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992080,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.48550514294766e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.98892355710268e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.377820293186232e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.988828242057934e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004738210118375,291.1874694824219,294.1499938964844,287.9441223144531,284.95623779296875,291.0735168457031,291.2159118652344,289.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140717350750947e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-0.5098183155059814,-0.0,-6.967727728124373e-08,0.0,283.1505126953125,291.2200622558594,285.3532409667969,285.37359619140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385639037238434e-05,3.692819518619217e-05,3.692819518619217e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198945224285,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992140,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.48410961427726e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.98745090328157e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,7.37673180992715e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.987357043428348e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0004737512790597,291.182861328125,294.1499938964844,287.88751220703125,284.9227600097656,291.0169677734375,290.3637390136719,289.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-0.9568694829940796,-0.0,-6.965634469224824e-08,0.0,283.1505126953125,291.2200622558594,285.35400390625,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992200,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.48410961427726e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.98745090328157e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,7.37673180992715e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.987357043428348e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0004737512790597,291.182861328125,294.1499938964844,287.88751220703125,284.9227600097656,291.0169677734375,290.3637390136719,289.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-0.9568694829940796,-0.0,-6.965634469224824e-08,0.0,283.1505126953125,291.2200622558594,285.35400390625,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992260,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.482640598434956e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.985901124309748e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.375586574198678e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.985807992052288e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004736779083032,291.17791748046875,294.1499938964844,287.8291931152344,284.8876953125,290.9604187011719,289.7177124023437,289.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-1.100857138633728,-0.0,-6.963433918372175e-08,0.0,283.1505126953125,291.2200622558594,285.3547668457031,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992320,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.482640598434956e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.985901124309748e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.375586574198678e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.985807992052288e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004736779083032,291.17791748046875,294.1499938964844,287.8291931152344,284.8876953125,290.9604187011719,289.7177124023437,289.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-1.100857138633728,-0.0,-6.963433918372175e-08,0.0,283.1505126953125,291.2200622558594,285.3547668457031,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992380,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.481749293627216e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.984961070585996e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.374892447842285e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.984869393520056e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004736334085464,291.1749267578125,294.1499938964844,287.7945251464844,284.8666076660156,290.9274597167969,289.4150695800781,289.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105095570906,7.092979092959695e-09,0.001010502455756,-0.0176343601197004,0.0,0.0,0.0,-0.0083291102200746,60.0,-1.1611086130142212,-0.0,-6.962101650742626e-08,0.0,283.1505126953125,291.2200622558594,285.3551940917969,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992440,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.481095912633464e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.984272037399931e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,7.374383130809292e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.984180360333994e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004736007540486,291.1726989746094,294.1499938964844,287.7694396972656,284.8512268066406,290.9038391113281,289.2254333496094,289.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-1.2009330987930298,-0.0,-6.961124654480956e-08,0.0,283.1505126953125,291.2200622558594,285.35552978515625,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992500,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.480294829700142e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.983426571125165e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.373758853645995e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.983335621654987e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0004735607362817,291.1700134277344,294.1499938964844,287.73907470703125,284.83251953125,290.8755187988281,289.0231018066406,289.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-1.246737718582153,-0.0,-6.9599273899712e-08,0.0,283.1505126953125,291.2200622558594,285.3558959960937,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992560,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.479474101681262e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.982560732169075e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.373118569375947e-05,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.98247051029466e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004735197289846,291.167236328125,294.1499938964844,287.7084045410156,284.8135070800781,290.8471984863281,288.8446655273437,289.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-1.2910418510437012,-0.0,-6.958700993209277e-08,0.0,283.1505126953125,291.2200622558594,285.35626220703125,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992620,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.47777007240802e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.980763570638372e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.371790707111359e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.98067480395548e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004734346002805,291.1615295410156,294.1499938964844,287.64630126953125,284.7747497558594,290.7904968261719,288.5461120605469,289.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-1.3762792348861694,-0.0,-6.956159381843463e-08,0.0,283.1505126953125,291.2200622558594,285.3570251464844,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992680,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.47777007240802e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.980763570638372e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.371790707111359e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.98067480395548e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004734346002805,291.1615295410156,294.1499938964844,287.64630126953125,284.7747497558594,290.7904968261719,288.5461120605469,289.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-1.3762792348861694,-0.0,-6.956159381843463e-08,0.0,283.1505126953125,291.2200622558594,285.3570251464844,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992740,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.475981642026454e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.978877642424776e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.370397361228243e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.978789603337646e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000473345251521,291.1556396484375,294.1499938964844,287.5833435058594,284.735107421875,290.7336730957031,288.308349609375,289.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-1.4577842950820925,-0.0,-6.953493425498891e-08,0.0,283.1505126953125,291.2200622558594,285.3577880859375,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992800,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.475981642026454e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.978877642424776e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.370397361228243e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.978789603337646e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000473345251521,291.1556396484375,294.1499938964844,287.5833435058594,284.735107421875,290.7336730957031,288.308349609375,289.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-1.4577842950820925,-0.0,-6.953493425498891e-08,0.0,283.1505126953125,291.2200622558594,285.3577880859375,285.3735656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992860,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.474105172557756e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.97689858195372e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.368935621343553e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.97681199805811e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004732515080831,291.1495361328125,294.1499938964844,287.51971435546875,284.6947937011719,290.6767578125,288.1157531738281,289.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.5360355377197266,-0.0,-6.950700282004618e-08,0.0,283.1505126953125,291.2200622558594,285.3585510253906,285.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992920,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.474105172557756e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.97689858195372e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.368935621343553e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.97681199805811e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004732515080831,291.1495361328125,294.1499938964844,287.51971435546875,284.6947937011719,290.6767578125,288.1157531738281,289.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.5360355377197266,-0.0,-6.950700282004618e-08,0.0,283.1505126953125,291.2200622558594,285.3585510253906,285.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992980,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.472139208810404e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.974825661629438e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.367404032265767e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.974739805329592e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0004731533117592,291.143310546875,294.1499938964844,287.4555969238281,284.6539611816406,290.6197204589844,287.9564208984375,289.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.6113841533660889,-0.0,-6.947776398646965e-08,0.0,283.1505126953125,291.2200622558594,285.3592834472656,285.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993040,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.472139208810404e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.974825661629438e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.367404032265767e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.974739805329592e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0004731533117592,291.143310546875,294.1499938964844,287.4555969238281,284.6539611816406,290.6197204589844,287.9564208984375,289.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.6113841533660889,-0.0,-6.947776398646965e-08,0.0,283.1505126953125,291.2200622558594,285.3592834472656,285.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993100,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.47112202993594e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.973753913072868e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,7.366611680481583e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.973668056773022e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004731024964712,291.14013671875,294.1499938964844,287.4234313964844,284.6333923339844,290.5911560058594,287.8864440917969,289.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-1.6480441093444824,-0.0,-6.94626578479074e-08,0.0,283.1505126953125,291.2200622558594,285.35968017578125,285.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993160,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.470083023188636e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.972658153856172e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,7.365802593994886e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.972573025152089e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004730505752377,291.13690185546875,294.1499938964844,287.3912353515625,284.6127624511719,290.5625915527344,287.8218078613281,289.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-1.684054970741272,-0.0,-6.944721775425934e-08,0.0,283.1505126953125,291.2200622558594,285.36004638671875,285.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993220,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.467937343288212e-05,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.970396058633924e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,7.364131306530908e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.97031238512136e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0004729434149339,291.1304016113281,294.1499938964844,287.3268127441406,284.5714416503906,290.5053100585937,287.7050476074219,289.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.7542839050292969,-0.0,-6.941537122884256e-08,0.0,283.1505126953125,291.2200622558594,285.3608093261719,285.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993280,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.467937343288212e-05,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.970396058633924e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,7.364131306530908e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.97031238512136e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0004729434149339,291.1304016113281,294.1499938964844,287.3268127441406,284.5714416503906,290.5053100585937,287.7050476074219,289.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.7542839050292969,-0.0,-6.941537122884256e-08,0.0,283.1505126953125,291.2200622558594,285.3608093261719,285.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993340,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.46570435189642e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.968042286345737e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.362392352661118e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.967959340428934e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004728318890556,291.123779296875,294.1499938964844,287.26251220703125,284.5301818847656,290.44793701171875,287.60186767578125,289.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032212674617,0.0,0.0,0.0,-0.0082285841926932,60.0,-1.8221758604049685,-0.0,-6.938225993735615e-08,0.0,283.1505126953125,291.2200622558594,285.3615417480469,285.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993400,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.46570435189642e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.968042286345737e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,7.362392352661118e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.967959340428934e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004728318890556,291.123779296875,294.1499938964844,287.26251220703125,284.5301818847656,290.44793701171875,287.60186767578125,289.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032212674617,0.0,0.0,0.0,-0.0082285841926932,60.0,-1.8221758604049685,-0.0,-6.938225993735615e-08,0.0,283.1505126953125,291.2200622558594,285.3615417480469,285.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993460,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.463389869779348e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.965601930161938e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.360590097960085e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.96552043943666e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004727162304334,291.1170654296875,294.1499938964844,287.19854736328125,284.4891052246094,290.39044189453125,287.50885009765625,289.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037071814735e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-1.8878240585327148,-0.0,-6.934795493407364e-08,0.0,283.1505126953125,291.2200622558594,285.3623046875,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993520,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.463389869779348e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.965601930161938e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.360590097960085e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.96552043943666e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004727162304334,291.1170654296875,294.1499938964844,287.19854736328125,284.4891052246094,290.39044189453125,287.50885009765625,289.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037071814735e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-1.8878240585327148,-0.0,-6.934795493407364e-08,0.0,283.1505126953125,291.2200622558594,285.3623046875,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993580,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.460997534915804e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.963080810848624e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.358726725215092e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.963000047719106e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004725967592094,291.1102600097656,294.1499938964844,287.1351013183594,284.44842529296875,290.3328552246094,287.42352294921875,290.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-1.951288819313049,-0.0,-6.9312534378696e-08,0.0,283.1505126953125,291.2200622558594,285.3630676269531,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993640,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.460997534915804e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.963080810848624e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.358726725215092e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.963000047719106e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004725967592094,291.1102600097656,294.1499938964844,287.1351013183594,284.44842529296875,290.3328552246094,287.42352294921875,290.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-1.951288819313049,-0.0,-6.9312534378696e-08,0.0,283.1505126953125,291.2200622558594,285.3630676269531,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993700,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.459769353270532e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.96178641798906e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,7.357770664384589e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.961706382455304e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0004725354083348,291.1068115234375,294.1499938964844,287.1036376953125,284.4283142089844,290.3040466308594,287.3831787109375,290.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-1.982204556465149,-0.0,-6.929436580094261e-08,0.0,283.1505126953125,291.2200622558594,285.3634338378906,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993760,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.458513522986324e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.96046219370328e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.356792775681242e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.960382885765284e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0004724726604763,291.1033630371094,294.1499938964844,287.0723876953125,284.4083557128906,290.27520751953125,287.3441162109375,290.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.0125858783721924,-0.0,-6.92757851084025e-08,0.0,283.1505126953125,291.2200622558594,285.3638000488281,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993820,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.455905092181638e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.95771260932088e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.354762055911124e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.957634756574409e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0004723423626273,291.096435546875,294.1499938964844,287.0106201171875,284.3690490722656,290.21746826171875,287.269287109375,290.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.071763515472412,-0.0,-6.92372239541328e-08,0.0,283.1505126953125,291.2200622558594,285.36456298828125,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993880,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.455905092181638e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.95771260932088e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.354762055911124e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.957634756574409e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0004723423626273,291.096435546875,294.1499938964844,287.0106201171875,284.3690490722656,290.21746826171875,287.269287109375,290.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.071763515472412,-0.0,-6.92372239541328e-08,0.0,283.1505126953125,291.2200622558594,285.36456298828125,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
