time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.453152597416192e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.954811685020104e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.352618558797985e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.954733832273632e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004722048470284,291.0894470214844,294.1499938964844,286.95001220703125,284.3306884765625,290.1596984863281,287.1981201171875,290.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.128787040710449,-0.0,-6.919655959336525e-08,0.0,283.1505126953125,291.2200622558594,285.3653259277344,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994000,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.453152597416192e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.954811685020104e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.352618558797985e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.954733832273632e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004722048470284,291.0894470214844,294.1499938964844,286.95001220703125,284.3306884765625,290.1596984863281,287.1981201171875,290.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.128787040710449,-0.0,-6.919655959336525e-08,0.0,283.1505126953125,291.2200622558594,285.3653259277344,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994060,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.450247307540847e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.951750689651816e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.350357191171497e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.951674292096868e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0004720597353298,291.0824279785156,294.1499938964844,286.89068603515625,284.29345703125,290.1018981933594,287.1300964355469,290.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.1836345195770264,-0.0,-6.91536996555442e-08,0.0,283.1505126953125,291.2200622558594,285.3660583496094,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994120,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.450247307540847e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.951750689651816e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.350357191171497e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.951674292096868e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0004720597353298,291.0824279785156,294.1499938964844,286.89068603515625,284.29345703125,290.1018981933594,287.1300964355469,290.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.1836345195770264,-0.0,-6.91536996555442e-08,0.0,283.1505126953125,291.2200622558594,285.3660583496094,285.3735046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994180,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.4471950433217e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.948533988790588e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,7.347980863414705e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.9484583188314e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.000471907260362,291.07537841796875,294.1499938964844,286.8329467773437,284.257568359375,290.0440979003906,287.0647277832031,290.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.2362725734710693,-0.0,-6.91086867732338e-08,0.0,283.1505126953125,291.2200622558594,285.3668212890625,285.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994240,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.4471950433217e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.948533988790588e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,7.347980863414705e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.9484583188314e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.000471907260362,291.07537841796875,294.1499938964844,286.8329467773437,284.257568359375,290.0440979003906,287.0647277832031,290.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.2362725734710693,-0.0,-6.91086867732338e-08,0.0,283.1505126953125,291.2200622558594,285.3668212890625,285.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994300,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.445617615710944e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.946871432475746e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,7.346753409365192e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.94679649011232e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.000471828476293,291.07183837890625,294.1499938964844,286.8046875,284.2401733398437,290.01519775390625,287.032958984375,290.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.2617347240448,-0.0,-6.908544492034707e-08,0.0,283.1505126953125,291.2200622558594,285.3671875,285.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994360,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.44400962907821e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.945176861947402e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,7.345501217059791e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.945102647179738e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004717481497209,291.0682983398437,294.1499938964844,286.7768859863281,284.2231750488281,289.986328125,287.0018005371094,290.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.008093362674117,60.0,-2.2866322994232178,-0.0,-6.906175542553683e-08,0.0,283.1505126953125,291.2200622558594,285.3675537109375,285.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994420,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.440715075470509e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.941705502569675e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,7.342937169596553e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.941632015397772e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004715835966635,291.0611877441406,294.1499938964844,286.7228088378906,284.1905212402344,289.9286499023437,286.9411315917969,290.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.3347299098968506,-0.0,-6.90132466729665e-08,0.0,283.1505126953125,291.2200622558594,285.3683166503906,285.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994480,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.440715075470509e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,9.941705502569675e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,7.342937169596553e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.941632015397772e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004715835966635,291.0611877441406,294.1499938964844,286.7228088378906,284.1905212402344,289.9286499023437,286.9411315917969,290.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.3347299098968506,-0.0,-6.90132466729665e-08,0.0,283.1505126953125,291.2200622558594,285.3683166503906,285.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994540,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.437344124307856e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.93815265246667e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,7.340312731685117e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.938080620486288e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004714151727966,291.0540771484375,294.1499938964844,286.6708374023437,284.15972900390625,289.8710632324219,286.8826599121094,290.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-2.380465745925904,-0.0,-6.896363657915573e-08,0.0,283.1505126953125,291.2200622558594,285.3690795898437,285.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994600,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.437344124307856e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.93815265246667e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,7.340312731685117e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.938080620486288e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004714151727966,291.0540771484375,294.1499938964844,286.6708374023437,284.15972900390625,289.8710632324219,286.8826599121094,290.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-2.380465745925904,-0.0,-6.896363657915573e-08,0.0,283.1505126953125,291.2200622558594,285.3690795898437,285.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994660,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.433933155378328e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.934559057001024e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.337658462347463e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.934487752616404e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0004712447989732,291.0469665527344,294.1499938964844,286.6211853027344,284.1309814453125,289.8136291503906,286.826416015625,290.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030823951861e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-2.4237892627716064,-0.0,-6.891347226201108e-08,0.0,283.1505126953125,291.2200622558594,285.36981201171875,285.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994720,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.433933155378328e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.934559057001024e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.337658462347463e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.934487752616404e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0004712447989732,291.0469665527344,294.1499938964844,286.6211853027344,284.1309814453125,289.8136291503906,286.826416015625,290.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030823951861e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-2.4237892627716064,-0.0,-6.891347226201108e-08,0.0,283.1505126953125,291.2200622558594,285.36981201171875,285.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994780,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.430527279619128e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.930970554705708e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,7.335007103392854e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.930899977916852e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004710746579803,291.03985595703125,294.1499938964844,286.5740966796875,284.10455322265625,289.75634765625,286.7723693847656,290.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316547391641e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-2.464639902114868,-0.0,-6.88634074208494e-08,0.0,283.1505126953125,291.2200622558594,285.3705749511719,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994840,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.430527279619128e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.930970554705708e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,7.335007103392854e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.930899977916852e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004710746579803,291.03985595703125,294.1499938964844,286.5740966796875,284.10455322265625,289.75634765625,286.7723693847656,290.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316547391641e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-2.464639902114868,-0.0,-6.88634074208494e-08,0.0,283.1505126953125,291.2200622558594,285.3705749511719,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994900,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.42884071264416e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.929193765856326e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,7.333694520639256e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.929123189067468e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.000470990431495,291.0362854003906,294.1499938964844,286.55157470703125,284.0922241210937,289.7278137207031,286.7462463378906,290.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-2.4840919971466064,-0.0,-6.883861658479874e-08,0.0,283.1505126953125,291.2200622558594,285.3709411621094,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994960,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.42717379075475e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,9.9274366220925e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,7.332396489800885e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.927366772899404e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0004709071072284,291.0327453613281,294.1499938964844,286.5297241210937,284.0805358886719,289.6993408203125,286.720703125,290.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-2.502910614013672,-0.0,-6.881411707126972e-08,0.0,283.1505126953125,291.2200622558594,285.3713073730469,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995020,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.423920710105448e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.92400891846046e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,7.32986445655115e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.923939796863124e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0004707446496468,291.0256652832031,294.1499938964844,286.4883117675781,284.0591735839844,289.642578125,286.6713562011719,290.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365454385814928e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-2.5386641025543213,-0.0,-6.87663259668625e-08,0.0,283.1505126953125,291.2200622558594,285.3720703125,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995080,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.423920710105448e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.92400891846046e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,7.32986445655115e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.923939796863124e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0004707446496468,291.0256652832031,294.1499938964844,286.4883117675781,284.0591735839844,289.642578125,286.6713562011719,290.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365454385814928e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-2.5386641025543213,-0.0,-6.87663259668625e-08,0.0,283.1505126953125,291.2200622558594,285.3720703125,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995140,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,9.420819696970284e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.920741285895927e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.327451021410525e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.920672891894355e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0004705897299572,291.0185546875,294.1499938964844,286.45001220703125,284.0406494140625,289.58612060546875,286.62451171875,290.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326549062407594e-09,0.0010039487387984,-0.0156267769634723,0.0,0.0,0.0,-0.0079491576179862,60.0,-2.5716891288757324,-0.0,-6.872076596664557e-08,0.0,283.1505126953125,291.2200622558594,285.372802734375,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995200,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,9.420819696970284e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.920741285895927e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.327451021410525e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.920672891894355e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0004705897299572,291.0185546875,294.1499938964844,286.45001220703125,284.0406494140625,289.58612060546875,286.62451171875,290.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326549062407594e-09,0.0010039487387984,-0.0156267769634723,0.0,0.0,0.0,-0.0079491576179862,60.0,-2.5716891288757324,-0.0,-6.872076596664557e-08,0.0,283.1505126953125,291.2200622558594,285.372802734375,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995260,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.418041736353187e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.91781344055198e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,7.325287879211828e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.917746501741932e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0004704509337898,291.0115051269531,294.1499938964844,286.413330078125,284.0235595703125,289.5300598144531,286.5801696777344,290.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166896359834e-09,0.0010036504827439,-0.0155354086309671,0.0,0.0,0.0,-0.0079318666830658,60.0,-2.602442502975464,-0.0,-6.867993818104878e-08,0.0,283.1505126953125,291.2200622558594,285.3735656738281,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995320,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.418041736353187e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.91781344055198e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,7.325287879211828e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.917746501741932e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0004704509337898,291.0115051269531,294.1499938964844,286.413330078125,284.0235595703125,289.5300598144531,286.5801696777344,290.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166896359834e-09,0.0010036504827439,-0.0155354086309671,0.0,0.0,0.0,-0.0079318666830658,60.0,-2.602442502975464,-0.0,-6.867993818104878e-08,0.0,283.1505126953125,291.2200622558594,285.3735656738281,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995380,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.415730892214924e-05,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,9.915378177538514e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,7.323489262489602e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.915311966324224e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004703355079982,291.00445556640625,294.1499938964844,286.3766784667969,284.00640869140625,289.4743347167969,286.5378112792969,290.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262619756114418e-09,0.0010034020524471,-0.015459313057363,0.0,0.0,0.0,-0.0079174656420946,60.0,-2.63226580619812,-0.0,-6.864593871114266e-08,0.0,283.1505126953125,291.2200622558594,285.3742980957031,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995440,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.415730892214924e-05,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,9.915378177538514e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,7.323489262489602e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.915311966324224e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004703355079982,291.00445556640625,294.1499938964844,286.3766784667969,284.00640869140625,289.4743347167969,286.5378112792969,290.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262619756114418e-09,0.0010034020524471,-0.015459313057363,0.0,0.0,0.0,-0.0079174656420946,60.0,-2.63226580619812,-0.0,-6.864593871114266e-08,0.0,283.1505126953125,291.2200622558594,285.3742980957031,285.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995500,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.414755186298862e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.91435008472763e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.322729652514681e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,9.91428387351334e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.000470286788186,291.0009460449219,294.1499938964844,286.3583374023437,283.9978332519531,289.4466247558594,286.5172119140625,290.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033033322542,6.250336692659175e-09,0.0010032970458269,-0.0154271377250552,0.0,0.0,0.0,-0.0079113757237792,60.0,-2.6470000743865967,-0.0,-6.863157153702559e-08,0.0,283.1505126953125,291.2200622558594,285.3746643066406,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995560,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.41388716455549e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.913434769259766e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,7.322053716052324e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.913369285641238e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004702434234786,290.9974365234375,294.1499938964844,286.3399963378906,283.9892272949219,289.4189758300781,286.4969177246094,290.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-2.661651611328125,-0.0,-6.86187675569272e-08,0.0,283.1505126953125,291.2200622558594,285.37506103515625,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995620,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.412500367034228e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.911972301779316e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,7.320972508750856e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.911907545756549e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0004701741272583,290.9904479980469,294.1499938964844,286.3033447265625,283.9720153808594,289.36395263671875,286.4570617675781,290.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862136612799e-09,0.0010030535049736,-0.0153525462374091,0.0,0.0,0.0,-0.0078972596675157,60.0,-2.690717458724976,-0.0,-6.859826129357316e-08,0.0,283.1505126953125,291.2200622558594,285.37579345703125,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995680,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.412500367034228e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.911972301779316e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,7.320972508750856e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.911907545756549e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0004701741272583,290.9904479980469,294.1499938964844,286.3033447265625,283.9720153808594,289.36395263671875,286.4570617675781,290.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221862136612799e-09,0.0010030535049736,-0.0153525462374091,0.0,0.0,0.0,-0.0078972596675157,60.0,-2.690717458724976,-0.0,-6.859826129357316e-08,0.0,283.1505126953125,291.2200622558594,285.37579345703125,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995740,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.411549399374052e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.91096894722432e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,7.32023108866997e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.910904918797314e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.000470126629807,290.9834899902344,294.1499938964844,286.26666259765625,283.9547119140625,289.30926513671875,286.41802978515625,290.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766922893323e-09,0.0010029501281678,-0.0153208626434206,0.0,0.0,0.0,-0.0078912638127803,60.0,-2.719485282897949,-0.0,-6.85841143877042e-08,0.0,283.1505126953125,291.2200622558594,285.37652587890625,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995800,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.411549399374052e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.91096894722432e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,7.32023108866997e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.910904918797314e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.000470126629807,290.9834899902344,294.1499938964844,286.26666259765625,283.9547119140625,289.30926513671875,286.41802978515625,290.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766922893323e-09,0.0010029501281678,-0.0153208626434206,0.0,0.0,0.0,-0.0078912638127803,60.0,-2.719485282897949,-0.0,-6.85841143877042e-08,0.0,283.1505126953125,291.2200622558594,285.37652587890625,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995860,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.411007340531796e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,9.910396329360084e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,7.319807627936825e-05,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,9.91033302852884e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0004700995341408,290.9765625,294.1499938964844,286.2300109863281,283.9373779296875,289.2549133300781,286.37957763671875,290.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202768965124505e-09,0.0010028902906924,-0.0153025304898619,0.0,0.0,0.0,-0.0078877946361899,60.0,-2.747983694076538,-0.0,-6.857592893538822e-08,0.0,283.1505126953125,291.2200622558594,285.3772888183594,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995920,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.411007340531796e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,9.910396329360084e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,7.319807627936825e-05,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,9.91033302852884e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0004700995341408,290.9765625,294.1499938964844,286.2300109863281,283.9373779296875,289.2549133300781,286.37957763671875,290.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202768965124505e-09,0.0010028902906924,-0.0153025304898619,0.0,0.0,0.0,-0.0078877946361899,60.0,-2.747983694076538,-0.0,-6.857592893538822e-08,0.0,283.1505126953125,291.2200622558594,285.3772888183594,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995980,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.410840721102431e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.910219523590058e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.319677388295531e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,9.910156950354576e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0004700912395492,290.9696655273437,294.1499938964844,286.1933288574219,283.91998291015625,289.2008361816406,286.341552734375,290.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-2.776251554489136,-0.0,-6.857322887299233e-08,0.0,283.1505126953125,291.2200622558594,285.3780212402344,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996040,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.410840721102431e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.910219523590058e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.319677388295531e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,9.910156950354576e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0004700912395492,290.9696655273437,294.1499938964844,286.1933288574219,283.91998291015625,289.2008361816406,286.341552734375,290.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-2.776251554489136,-0.0,-6.857322887299233e-08,0.0,283.1505126953125,291.2200622558594,285.3780212402344,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996100,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.410887287231162e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,9.910267544910312e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,7.31971231289208e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.910205699270592e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0004700935678556,290.9662170410156,294.1499938964844,286.17498779296875,283.9112548828125,289.1739196777344,286.3226623535156,290.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-2.7902979850769043,-0.0,-6.857376178004415e-08,0.0,283.1505126953125,291.2200622558594,285.3783874511719,285.3734130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996160,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,9.411013888893648e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.910399239743128e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,7.31980981072411e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.910338121699168e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0004700998833868,290.9627990722656,294.1499938964844,286.1566772460937,283.9025573730469,289.1470947265625,286.3038330078125,290.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015032410621,0.0,0.0,0.0,-0.0078875999897718,60.0,-2.804288148880005,-0.0,-6.857546708261e-08,0.0,283.1505126953125,291.2200622558594,285.3787841796875,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
