time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.411485370947048e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,9.910894004860892e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,7.320175063796341e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.910833614412697e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0004701234283857,290.9559631347656,294.1499938964844,286.1199951171875,283.8850402832031,289.0936584472656,286.2663269042969,290.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-2.832113027572632,-0.0,-6.85820680246252e-08,0.0,283.1505126953125,291.2200622558594,285.3795166015625,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996280,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.411485370947048e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,9.910894004860892e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,7.320175063796341e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.910833614412697e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0004701234283857,290.9559631347656,294.1499938964844,286.1199951171875,283.8850402832031,289.0936584472656,286.2663269042969,290.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-2.832113027572632,-0.0,-6.85820680246252e-08,0.0,283.1505126953125,291.2200622558594,285.3795166015625,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996340,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.412214421899988e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,9.911659435601904e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.320740405702963e-05,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.911599772749467e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0004701598372776,290.9491577148437,294.1499938964844,286.0833435058594,283.86749267578125,289.0404968261719,286.2289428710937,290.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.0153394639492034,0.0,0.0,0.0,-0.0078947832807898,60.0,-2.8597395420074463,-0.0,-6.859241352685785e-08,0.0,283.1505126953125,291.2200622558594,285.3802490234375,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996400,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.412214421899988e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,9.911659435601904e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.320740405702963e-05,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.911599772749467e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0004701598372776,290.9491577148437,294.1499938964844,286.0833435058594,283.86749267578125,289.0404968261719,286.2289428710937,290.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.0153394639492034,0.0,0.0,0.0,-0.0078947832807898,60.0,-2.8597395420074463,-0.0,-6.859241352685785e-08,0.0,283.1505126953125,291.2200622558594,285.3802490234375,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996460,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,9.412717918166892e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,9.91218985291198e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,7.321131124626845e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.912130190059544e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0004701850120909,290.94537353515625,294.1499938964844,286.06280517578125,283.857666015625,289.0108642578125,286.20806884765625,290.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.01535558514297,0.0,0.0,0.0,-0.0078978342935442,60.0,-2.875123977661133,-0.0,-6.859961843019846e-08,0.0,283.1505126953125,291.2200622558594,285.38067626953125,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996520,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.413156658411026e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.912650421028955e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,7.321471639443189e-05,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.91259075817652e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0004702068981714,290.9424133300781,294.1499938964844,286.0466613769531,283.84991455078125,288.9876403808594,286.1916809082031,290.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228381810302608e-09,0.0010031092679128,-0.0153696257621049,0.0,0.0,0.0,-0.0079004913568496,60.0,-2.887174606323242,-0.0,-6.860588541712789e-08,0.0,283.1505126953125,291.2200622558594,285.3810119628906,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996580,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.414269879925996e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.913820395013316e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,7.322335295611992e-05,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.913762187352404e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0004702624864876,290.9356689453125,294.1499938964844,286.010009765625,283.832275390625,288.93505859375,286.15447998046875,290.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-2.914425611495972,-0.0,-6.86218513124004e-08,0.0,283.1505126953125,291.2200622558594,285.3817443847656,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996640,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.414269879925996e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.913820395013316e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,7.322335295611992e-05,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.913762187352404e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0004702624864876,290.9356689453125,294.1499938964844,286.010009765625,283.832275390625,288.93505859375,286.15447998046875,290.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-2.914425611495972,-0.0,-6.86218513124004e-08,0.0,283.1505126953125,291.2200622558594,285.3817443847656,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996700,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.41487742238678e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,9.914459951687604e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,7.322807505261153e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.914401744026692e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0004702928708866,290.9323425292969,294.1499938964844,285.9916687011719,283.82342529296875,288.9089050292969,286.1358947753906,290.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.2494915908928306e-09,0.0010032897116616,-0.0154249239712953,0.0,0.0,0.0,-0.0079109566286206,60.0,-2.9279801845550537,-0.0,-6.86305838826229e-08,0.0,283.1505126953125,291.2200622558594,285.3821105957031,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996760,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.415511158294976e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.915126429405063e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,7.323300087591633e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.91506822174415e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0004703245067503,290.92901611328125,294.1499938964844,285.97332763671875,283.8145751953125,288.8827819824219,286.1173095703125,290.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.2572751424738734e-09,0.0010033563012257,-0.0154453134164214,0.0,0.0,0.0,-0.0079148150980472,60.0,-2.9414899349212646,-0.0,-6.863968593506797e-08,0.0,283.1505126953125,291.2200622558594,285.3824768066406,285.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996820,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.41683683777228e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.916521230479702e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,7.32432963559404e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.91646375041455e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0004703907470684,290.92236328125,294.1499938964844,285.9366760253906,283.7968139648437,288.8307800292969,286.08013916015625,290.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273579433724308e-09,0.0010034956503659,-0.0154880220070481,0.0,0.0,0.0,-0.0079228980466723,60.0,-2.968385696411133,-0.0,-6.865876400752313e-08,0.0,283.1505126953125,291.2200622558594,285.3832397460937,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996880,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.41683683777228e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.916521230479702e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,7.32432963559404e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.91646375041455e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0004703907470684,290.92236328125,294.1499938964844,285.9366760253906,283.7968139648437,288.8307800292969,286.08013916015625,290.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273579433724308e-09,0.0010034956503659,-0.0154880220070481,0.0,0.0,0.0,-0.0079228980466723,60.0,-2.968385696411133,-0.0,-6.865876400752313e-08,0.0,283.1505126953125,291.2200622558594,285.3832397460937,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996940,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.418209810974076e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,9.917964780470356e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,7.325395563384518e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.917908755596728e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.000470459315693,290.915771484375,294.1499938964844,285.8999938964844,283.7790222167969,288.7790222167969,286.0429992675781,290.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469922731745e-09,0.0010036401217803,-0.0155322682112455,0.0,0.0,0.0,-0.0079312715679407,60.0,-2.9951093196868896,-0.0,-6.867853841185936e-08,0.0,283.1505126953125,291.2200622558594,285.38397216796875,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997000,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.418209810974076e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,9.917964780470356e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,7.325395563384518e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.917908755596728e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.000470459315693,290.915771484375,294.1499938964844,285.8999938964844,283.7790222167969,288.7790222167969,286.0429992675781,290.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469922731745e-09,0.0010036401217803,-0.0155322682112455,0.0,0.0,0.0,-0.0079312715679407,60.0,-2.9951093196868896,-0.0,-6.867853841185936e-08,0.0,283.1505126953125,291.2200622558594,285.38397216796875,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997060,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.419590060133488e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.919416334014386e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,7.326468039536849e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.919361036736518e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0004705282626673,290.90924072265625,294.1499938964844,285.86334228515625,283.7611694335937,288.7275390625,286.0058898925781,290.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307453226384041e-09,0.0010037852916866,-0.0155767565593123,0.0,0.0,0.0,-0.0079396907240152,60.0,-3.0216612815856934,-0.0,-6.869841229217857e-08,0.0,283.1505126953125,291.2200622558594,285.3847045898437,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997120,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.419590060133488e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.919416334014386e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,7.326468039536849e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.919361036736518e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0004705282626673,290.90924072265625,294.1499938964844,285.86334228515625,283.7611694335937,288.7275390625,286.0058898925781,290.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307453226384041e-09,0.0010037852916866,-0.0155767565593123,0.0,0.0,0.0,-0.0079396907240152,60.0,-3.0216612815856934,-0.0,-6.869841229217857e-08,0.0,283.1505126953125,291.2200622558594,285.3847045898437,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997180,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.420939750270918e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.920835873344912e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.327515777433291e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.920780576067044e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004705956671386,290.9027404785156,294.1499938964844,285.82666015625,283.7432861328125,288.67633056640625,285.96875,290.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039336048066,6.324053281048236e-09,0.0010039273183792,-0.0156202409416437,0.0,0.0,0.0,-0.0079479198902845,60.0,-3.0480406284332275,-0.0,-6.871784563600158e-08,0.0,283.1505126953125,291.2200622558594,285.3854675292969,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997240,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.420939750270918e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.920835873344912e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.327515777433291e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.920780576067044e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004705956671386,290.9027404785156,294.1499938964844,285.82666015625,283.7432861328125,288.67633056640625,285.96875,290.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039336048066,6.324053281048236e-09,0.0010039273183792,-0.0156202409416437,0.0,0.0,0.0,-0.0079479198902845,60.0,-3.0480406284332275,-0.0,-6.871784563600158e-08,0.0,283.1505126953125,291.2200622558594,285.3854675292969,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997300,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,9.421594586456196e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.921524906530976e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,7.328024366870522e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,9.92147033684887e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0004706283798441,290.8995056152344,294.1499938964844,285.8083190917969,283.7343139648437,288.6508178710937,285.9501953125,290.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.3321117238501764e-09,0.0010039962362498,-0.0156413502991199,0.0,0.0,0.0,-0.0079519152641296,60.0,-3.0611672401428223,-0.0,-6.872728164353249e-08,0.0,283.1505126953125,291.2200622558594,285.3858337402344,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997360,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,9.422227594768628e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.922190656652674e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,7.328516221605241e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.922136814566328e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0004706600157078,290.8962707519531,294.1499938964844,285.7900085449219,283.725341796875,288.6253662109375,285.931640625,290.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339899272234106e-09,0.0010040628258138,-0.0156617499887943,0.0,0.0,0.0,-0.0079557755962014,60.0,-3.074252128601074,-0.0,-6.873639790683228e-08,0.0,283.1505126953125,291.2200622558594,285.3861999511719,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997420,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,9.423417213838547e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.923441393766552e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,7.329439540626481e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,9.923387551680209e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0004707194166257,290.8898620605469,294.1499938964844,285.7533264160156,283.70733642578125,288.5746459960937,285.8945617675781,290.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041941422969,6.354509807238173e-09,0.0010041877394542,-0.0157000217586755,0.0,0.0,0.0,-0.0079630184918642,60.0,-3.100313663482666,-0.0,-6.875350777590938e-08,0.0,283.1505126953125,291.2200622558594,285.3869323730469,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997480,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,9.423417213838547e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.923441393766552e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,7.329439540626481e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,9.923387551680209e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0004707194166257,290.8898620605469,294.1499938964844,285.7533264160156,283.70733642578125,288.5746459960937,285.8945617675781,290.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041941422969,6.354509807238173e-09,0.0010041877394542,-0.0157000217586755,0.0,0.0,0.0,-0.0079630184918642,60.0,-3.100313663482666,-0.0,-6.875350777590938e-08,0.0,283.1505126953125,291.2200622558594,285.3869323730469,285.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997540,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.42448095884174e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.924560436047614e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,7.330266089411452e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.92450732155703e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0004707725602202,290.88348388671875,294.1499938964844,285.7166748046875,283.68927001953125,288.5241394042969,285.85748291015625,290.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342180609703,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.126205921173096,-0.0,-6.876879865558294e-08,0.0,283.1505126953125,291.2200622558594,285.3876647949219,285.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997600,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.42448095884174e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,9.924560436047614e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,7.330266089411452e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.92450732155703e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0004707725602202,290.88348388671875,294.1499938964844,285.7166748046875,283.68927001953125,288.5241394042969,285.85748291015625,290.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342180609703,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.126205921173096,-0.0,-6.876879865558294e-08,0.0,283.1505126953125,291.2200622558594,285.3876647949219,285.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997660,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,9.425077587366104e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.925187623593956e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,7.330728840315714e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,9.925135236699134e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0004708023625425,290.8794250488281,294.1499938964844,285.6932067871094,283.6777038574219,288.4919738769531,285.833740234375,290.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368183203,6.374870853420589e-09,0.0010043618967756,-0.0157533567398786,0.0,0.0,0.0,-0.0079731121659278,60.0,-3.14267897605896,-0.0,-6.877735359012149e-08,0.0,283.1505126953125,291.2200622558594,285.3881530761719,285.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997720,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,9.425385360373184e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,9.925511403707787e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,7.330968219321221e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,9.925459016812964e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0004708177584689,290.87713623046875,294.1499938964844,285.67999267578125,283.6711730957031,288.4739074707031,285.8204040527344,290.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044004302471,6.378635841741698e-09,0.0010043940274044,-0.0157632194459438,0.0,0.0,0.0,-0.0079749794676899,60.0,-3.151920318603516,-0.0,-6.878176606051056e-08,0.0,283.1505126953125,291.2200622558594,285.388427734375,285.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997780,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,9.42610131460242e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,9.926263010129333e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,7.331523374887183e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.926211350830272e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0004708534688688,290.8708801269531,294.1499938964844,285.6433410644531,283.6530456542969,288.4239196777344,285.7834167480469,290.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044749360531,6.3873497602173765e-09,0.0010044685332104,-0.0157860461622476,0.0,0.0,0.0,-0.007979298941791,60.0,-3.177451610565185,-0.0,-6.879196945419609e-08,0.0,283.1505126953125,291.2200622558594,285.38916015625,285.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997840,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,9.42610131460242e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,9.926263010129333e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,7.331523374887183e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.926211350830272e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0004708534688688,290.8708801269531,294.1499938964844,285.6433410644531,283.6530456542969,288.4239196777344,285.7834167480469,290.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044749360531,6.3873497602173765e-09,0.0010044685332104,-0.0157860461622476,0.0,0.0,0.0,-0.007979298941791,60.0,-3.177451610565185,-0.0,-6.879196945419609e-08,0.0,283.1505126953125,291.2200622558594,285.38916015625,285.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997900,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.426382166566329e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,9.926558414008468e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,7.331740926019847e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.926506754709408e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,0.0004708675260189,290.8677673339844,294.1499938964844,285.625,283.6439514160156,288.3990173339844,285.7649230957031,290.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045040398836,6.3907559244569265e-09,0.0010044977534562,-0.0157949682325124,0.0,0.0,0.0,-0.0079809874296188,60.0,-3.1901450157165527,-0.0,-6.879596270437105e-08,0.0,283.1505126953125,291.2200622558594,285.3895263671875,285.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997960,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,9.426602628082036e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.9267897894606e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,7.331911911023781e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,9.9267388577573e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0004708785563707,290.8646545410156,294.1499938964844,285.6066589355469,283.63482666015625,288.37420654296875,285.7464294433594,290.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045267408713,6.39340802521815e-09,0.0010045203380286,-0.0158019158989191,0.0,0.0,0.0,-0.0079823024570941,60.0,-3.202791929244995,-0.0,-6.879906777612632e-08,0.0,283.1505126953125,291.2200622558594,285.389892578125,285.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998020,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.426858741790056e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,9.9270575447008e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,7.332109817070886e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,9.927007340593264e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0004708913038484,290.85845947265625,294.1499938964844,285.57000732421875,283.6165771484375,288.32470703125,285.7095031738281,290.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045523522421,6.396399854224911e-09,0.0010045459493994,-0.0158097520470619,0.0,0.0,0.0,-0.0079837860539555,60.0,-3.2279555797576904,-0.0,-6.880257075181363e-08,0.0,283.1505126953125,291.2200622558594,285.390625,285.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998080,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.426858741790056e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,9.9270575447008e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,7.332109817070886e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,9.927007340593264e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0004708913038484,290.85845947265625,294.1499938964844,285.57000732421875,283.6165771484375,288.32470703125,285.7095031738281,290.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045523522421,6.396399854224911e-09,0.0010045459493994,-0.0158097520470619,0.0,0.0,0.0,-0.0079837860539555,60.0,-3.2279555797576904,-0.0,-6.880257075181363e-08,0.0,283.1505126953125,291.2200622558594,285.390625,285.3733215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.426844917470588e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.92704153759405e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,7.332097447942942e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.926992061082274e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0004708906344603,290.8523254394531,294.1499938964844,285.5333251953125,283.5982971191406,288.27545166015625,285.6726379394531,290.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045493254438,6.396038809697302e-09,0.0010045429226011,-0.0158088058233261,0.0,0.0,0.0,-0.0079836063086986,60.0,-3.25293493270874,-0.0,-6.880215153159952e-08,0.0,283.1505126953125,291.2200622558594,285.391357421875,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.426844917470588e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.92704153759405e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,7.332097447942942e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.926992061082274e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0004708906344603,290.8523254394531,294.1499938964844,285.5333251953125,283.5982971191406,288.27545166015625,285.6726379394531,290.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045493254438,6.396038809697302e-09,0.0010045429226011,-0.0158088058233261,0.0,0.0,0.0,-0.0079836063086986,60.0,-3.25293493270874,-0.0,-6.880215153159952e-08,0.0,283.1505126953125,291.2200622558594,285.391357421875,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998260,297.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,9.426524775335564e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,9.926703933160752e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,7.331847882596776e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,9.926654456648976e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.0004708746564574,290.84625244140625,294.1499938964844,285.4966735839844,283.5799560546875,288.2264404296875,285.6358337402344,290.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100451358594,6.391864815213921e-09,0.0010045071830973,-0.0157978739589452,0.0,0.0,0.0,-0.0079815378412604,60.0,-3.2777249813079834,-0.0,-6.879726299757749e-08,0.0,283.1505126953125,291.2200622558594,285.39208984375,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998320,297.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90753173828125,0.0,0.0,9.426524775335564e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,9.926703933160752e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,7.331847882596776e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,9.926654456648976e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.0004708746564574,290.84625244140625,294.1499938964844,285.4966735839844,283.5799560546875,288.2264404296875,285.6358337402344,290.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100451358594,6.391864815213921e-09,0.0010045071830973,-0.0157978739589452,0.0,0.0,0.0,-0.0079815378412604,60.0,-3.2777249813079834,-0.0,-6.879726299757749e-08,0.0,283.1505126953125,291.2200622558594,285.39208984375,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998380,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.425859025213867e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,9.92600034805946e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,7.331328379223123e-05,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,9.925952326739208e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0004708413616754,290.8402099609375,294.1499938964844,285.4599914550781,283.5615539550781,288.1776428222656,285.59912109375,290.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044410591945,6.383377382235267e-09,0.0010044346563518,-0.015775641426444,0.0,0.0,0.0,-0.0079773301258683,60.0,-3.3023154735565186,-0.0,-6.878731539927685e-08,0.0,283.1505126953125,291.2200622558594,285.3928527832031,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998440,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.425859025213867e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,9.92600034805946e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,7.331328379223123e-05,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,9.925952326739208e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0004708413616754,290.8402099609375,294.1499938964844,285.4599914550781,283.5615539550781,288.1776428222656,285.59912109375,290.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044410591945,6.383377382235267e-09,0.0010044346563518,-0.015775641426444,0.0,0.0,0.0,-0.0079773301258683,60.0,-3.3023154735565186,-0.0,-6.878731539927685e-08,0.0,283.1505126953125,291.2200622558594,285.3928527832031,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
