time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998500,297.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.425353346159682e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,9.92546702036634e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,7.330934022320434e-05,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.925418999046089e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.0004708160995505,290.83721923828125,294.1499938964844,285.4416809082031,283.5523376464844,288.1533203125,285.5807800292969,290.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043863439932,6.376985162148685e-09,0.0010043799411505,-0.0157588962465524,0.0,0.0,0.0,-0.0079741608351469,60.0,-3.314514875411988,-0.0,-6.87798333842693e-08,0.0,283.1505126953125,291.2200622558594,285.3932189941406,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998560,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.4247683591675e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.92485074675642e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,7.330478547373787e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.924802725436166e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0004707868793047,290.834228515625,294.1499938964844,285.42333984375,283.5430908203125,288.12908935546875,285.5624694824219,290.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043231304734,6.369602623124137e-09,0.0010043167276307,-0.0157395582646131,0.0,0.0,0.0,-0.0079705007374286,60.0,-3.326668262481689,-0.0,-6.87711860791751e-08,0.0,283.1505126953125,291.2200622558594,285.3935852050781,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998620,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,9.423296432942152e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,9.923299512593076e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,7.329332584049553e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,9.923251491272822e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.000470713363029,290.8282775878906,294.1499938964844,285.3866577148437,283.52459716796875,288.0807189941406,285.5259094238281,290.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041649220511,6.3510823267165514e-09,0.0010041585192084,-0.0156910438090562,0.0,0.0,0.0,-0.0079613197594881,60.0,-3.350829124450684,-0.0,-6.874949320945234e-08,0.0,283.1505126953125,291.2200622558594,285.3943176269531,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998680,297.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,9.423296432942152e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,9.923299512593076e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,7.329332584049553e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,9.923251491272822e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.000470713363029,290.8282775878906,294.1499938964844,285.3866577148437,283.52459716796875,288.0807189941406,285.5259094238281,290.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041649220511,6.3510823267165514e-09,0.0010041585192084,-0.0156910438090562,0.0,0.0,0.0,-0.0079613197594881,60.0,-3.350829124450684,-0.0,-6.874949320945234e-08,0.0,283.1505126953125,291.2200622558594,285.3943176269531,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998740,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.42132028285414e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,9.921217133523896e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,7.327794446609914e-05,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.921169839799404e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004706146428361,290.8223876953125,294.1499938964844,285.3500061035156,283.5060729980469,288.0325927734375,285.4894714355469,290.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326280832524844e-09,0.001003946410492,-0.0156260747462511,0.0,0.0,0.0,-0.007949024438858,60.0,-3.3747429847717285,-0.0,-6.872045332784182e-08,0.0,283.1505126953125,291.2200622558594,285.3950500488281,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998800,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.42132028285414e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,9.921217133523896e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,7.327794446609914e-05,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.921169839799404e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004706146428361,290.8223876953125,294.1499938964844,285.3500061035156,283.5060729980469,288.0325927734375,285.4894714355469,290.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326280832524844e-09,0.001003946410492,-0.0156260747462511,0.0,0.0,0.0,-0.007949024438858,60.0,-3.3747429847717285,-0.0,-6.872045332784182e-08,0.0,283.1505126953125,291.2200622558594,285.3950500488281,285.373291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998860,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.419515845365822e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.91931592579931e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,7.326390186790377e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.91926935967058e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0004705245082732,290.81817626953125,294.1499938964844,285.3236083984375,283.492431640625,287.9980773925781,285.4633178710937,290.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037594474852,6.303672250851377e-09,0.0010037530446425,-0.0155668519437313,0.0,0.0,0.0,-0.0079378169029951,60.0,-3.3917770385742188,-0.0,-6.869398561093476e-08,0.0,283.1505126953125,291.2200622558594,285.39556884765625,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998920,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.4188071670942e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.918568684952334e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,7.32583794160746e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.918522846419364e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0004704890889115,290.8165283203125,294.1499938964844,285.3133239746094,283.48699951171875,287.9846496582031,285.453125,290.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100368342828,6.294787358029907e-09,0.0010036771418526,-0.015543577261269,0.0,0.0,0.0,-0.0079334126785397,60.0,-3.3983986377716064,-0.0,-6.868359037071059e-08,0.0,283.1505126953125,291.2200622558594,285.3957824707031,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998980,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.41571779549122e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.91531414911151e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.323433965211734e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.91526831057854e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0004703347804024,290.81072998046875,294.1499938964844,285.27667236328125,283.4669189453125,287.9369506835937,285.4169311523437,290.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003352808766,6.256118290082213e-09,0.0010033465223386,-0.015442281961441,0.0,0.0,0.0,-0.0079142423346638,60.0,-3.4217734336853027,-0.0,-6.863833590387003e-08,0.0,283.1505126953125,291.2200622558594,285.3965148925781,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999040,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.41571779549122e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.91531414911151e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.323433965211734e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.91526831057854e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,0.0004703347804024,290.81072998046875,294.1499938964844,285.27667236328125,283.4669189453125,287.9369506835937,285.4169311523437,290.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003352808766,6.256118290082213e-09,0.0010033465223386,-0.015442281961441,0.0,0.0,0.0,-0.0079142423346638,60.0,-3.4217734336853027,-0.0,-6.863833590387003e-08,0.0,283.1505126953125,291.2200622558594,285.3965148925781,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999100,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.413894440513104e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,9.913393296301364e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,7.322015153476968e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.913348185364156e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.0004702436854131,290.807861328125,294.1499938964844,285.2583312988281,283.4565124511719,287.9132080078125,285.39892578125,290.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031576966866,6.233312532799573e-09,0.0010031515266746,-0.0153825413435697,0.0,0.0,0.0,-0.007902936078608,60.0,-3.4333207607269287,-0.0,-6.861165502414225e-08,0.0,283.1505126953125,291.2200622558594,285.3968811035156,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999160,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.412018698640168e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,9.911417873809114e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,7.320555596379563e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.911372762871906e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004701500001829,290.80499267578125,294.1499938964844,285.239990234375,283.4459228515625,287.8894958496094,285.3808898925781,290.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029571130871,6.209857517092132e-09,0.0010029509430751,-0.0153211001306772,0.0,0.0,0.0,-0.0078913085162639,60.0,-3.4448513984680176,-0.0,-6.858421386368718e-08,0.0,283.1505126953125,291.2200622558594,285.3972473144531,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999220,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.407829929841682e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.907005733111872e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,7.31729669496417e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,9.906960622174664e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,0.0004699407727457,290.7992858886719,294.1499938964844,285.2033386230469,283.4240417480469,287.8421936035156,285.344970703125,290.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025094961747,6.157495846537131e-09,0.0010025033261626,-0.0151839349418878,0.0,0.0,0.0,-0.0078653516247868,60.0,-3.4676952362060547,-0.0,-6.852298639614673e-08,0.0,283.1505126953125,291.2200622558594,285.3979797363281,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999280,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.407829929841682e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.907005733111872e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,7.31729669496417e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,9.906960622174664e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,0.0004699407727457,290.7992858886719,294.1499938964844,285.2033386230469,283.4240417480469,287.8421936035156,285.344970703125,290.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025094961747,6.157495846537131e-09,0.0010025033261626,-0.0151839349418878,0.0,0.0,0.0,-0.0078653516247868,60.0,-3.4676952362060547,-0.0,-6.852298639614673e-08,0.0,283.1505126953125,291.2200622558594,285.3979797363281,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999340,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,9.403065632795916e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.90198677754961e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,7.313590322155505e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.901943121803924e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0004697027907241,290.7936096191406,294.1499938964844,285.1666564941406,283.4013671875,287.7951354980469,285.3092346191406,290.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020004119724,6.097963911599891e-09,0.0010019943583756,-0.0150279868394136,0.0,0.0,0.0,-0.0078358389437198,60.0,-3.4902420043945312,-0.0,-6.84534100514611e-08,0.0,283.1505126953125,291.2200622558594,285.3987121582031,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999400,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,9.403065632795916e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.90198677754961e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,7.313590322155505e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.901943121803924e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0004697027907241,290.7936096191406,294.1499938964844,285.1666564941406,283.4013671875,287.7951354980469,285.3092346191406,290.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020004119724,6.097963911599891e-09,0.0010019943583756,-0.0150279868394136,0.0,0.0,0.0,-0.0078358389437198,60.0,-3.4902420043945312,-0.0,-6.84534100514611e-08,0.0,283.1505126953125,291.2200622558594,285.3987121582031,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999460,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,9.39773817663081e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.896375559037553e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,7.309445209102705e-05,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,9.896332630887628e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0004694366652984,290.7879943847656,294.1499938964844,285.1300048828125,283.3779602050781,287.7482604980469,285.2736511230469,290.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014312574639,6.031418475771488e-09,0.0010014252038672,-0.0148536628112196,0.0,0.0,0.0,-0.0078028491698205,60.0,-3.512503147125244,-0.0,-6.837566957074159e-08,0.0,283.1505126953125,291.2200622558594,285.3994445800781,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999520,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,9.39773817663081e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.896375559037553e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,7.309445209102705e-05,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,9.896332630887628e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0004694366652984,290.7879943847656,294.1499938964844,285.1300048828125,283.3779602050781,287.7482604980469,285.2736511230469,290.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014312574639,6.031418475771488e-09,0.0010014252038672,-0.0148536628112196,0.0,0.0,0.0,-0.0078028491698205,60.0,-3.512503147125244,-0.0,-6.837566957074159e-08,0.0,283.1505126953125,291.2200622558594,285.3994445800781,285.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999580,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.391838102601469e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.890161163639276e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,7.304854807443917e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,9.890118235489354e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0004691419599112,290.7824401855469,294.1499938964844,285.09332275390625,283.3538818359375,287.7015991210937,285.23828125,290.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008012177422,5.957738746786845e-09,0.0010007952805608,-0.0146606499329209,0.0,0.0,0.0,-0.0077663236297667,60.0,-3.534468650817871,-0.0,-6.82896512671505e-08,0.0,283.1505126953125,291.2200622558594,285.4001770019531,285.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999640,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.391838102601469e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,9.890161163639276e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,7.304854807443917e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,9.890118235489354e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0004691419599112,290.7824401855469,294.1499938964844,285.09332275390625,283.3538818359375,287.7015991210937,285.23828125,290.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008012177422,5.957738746786845e-09,0.0010007952805608,-0.0146606499329209,0.0,0.0,0.0,-0.0077663236297667,60.0,-3.534468650817871,-0.0,-6.82896512671505e-08,0.0,283.1505126953125,291.2200622558594,285.4001770019531,285.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999700,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,9.388716716784984e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,9.886873885989188e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,7.302426820388064e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,9.886830957839264e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0004689860215876,290.7796630859375,294.1499938964844,285.07501220703125,283.34161376953125,287.6783447265625,285.2206420898437,290.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004678042605,5.918765921819613e-09,0.0010004618670791,-0.0145585555583238,0.0,0.0,0.0,-0.0077470024116337,60.0,-3.545360803604126,-0.0,-6.824417653206184e-08,0.0,283.1505126953125,291.2200622558594,285.4005432128906,285.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999760,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,9.385438897879794e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,9.883420716505498e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,7.299876597244292e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,9.883378515951335e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0004688222543336,290.77691650390625,294.1499938964844,285.0566711425781,283.32916259765625,287.6551513671875,285.2030639648437,290.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001177433878,5.877836439793782e-09,0.0010001118062064,-0.0144513342529535,0.0,0.0,0.0,-0.0077267116867005,60.0,-3.5561747550964355,-0.0,-6.819642806021875e-08,0.0,283.1505126953125,291.2200622558594,285.4009094238281,285.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999820,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,9.37849545152858e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,9.876108379103243e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,7.294474926311523e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.87606617854908e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0004684754530899,290.7714538574219,294.1499938964844,285.0199890136719,283.30389404296875,287.6089172363281,285.1680603027344,290.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993767598643,5.791166657331814e-09,0.0009993709390982,-0.0142242889851331,0.0,0.0,0.0,-0.0076837469823658,60.0,-3.577589273452759,-0.0,-6.80953817777663e-08,0.0,283.1505126953125,291.2200622558594,285.4016418457031,285.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999880,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,9.37849545152858e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,9.876108379103243e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,7.294474926311523e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.87606617854908e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0004684754530899,290.7714538574219,294.1499938964844,285.0199890136719,283.30389404296875,287.6089172363281,285.1680603027344,290.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993767598643,5.791166657331814e-09,0.0009993709390982,-0.0142242889851331,0.0,0.0,0.0,-0.0076837469823658,60.0,-3.577589273452759,-0.0,-6.80953817777663e-08,0.0,283.1505126953125,291.2200622558594,285.4016418457031,285.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,9.37108779908158e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,9.868305642157792e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,7.28871236788109e-05,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,9.868264896795154e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0004681053978856,290.7660217285156,294.1499938964844,284.9833374023437,283.27813720703125,287.5628967285156,285.1332702636719,290.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985860669985,5.6987063956626124e-09,0.0009985803626477,-0.0139820715412497,0.0,0.0,0.0,-0.0076379105448722,60.0,-3.598740577697754,-0.0,-6.798767060445243e-08,0.0,283.1505126953125,291.2200622558594,285.4023742675781,285.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,9.37108779908158e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,9.868305642157792e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,7.28871236788109e-05,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,9.868264896795154e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0004681053978856,290.7660217285156,294.1499938964844,284.9833374023437,283.27813720703125,287.5628967285156,285.1332702636719,290.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985860669985,5.6987063956626124e-09,0.0009985803626477,-0.0139820715412497,0.0,0.0,0.0,-0.0076379105448722,60.0,-3.598740577697754,-0.0,-6.798767060445243e-08,0.0,283.1505126953125,291.2200622558594,285.4023742675781,285.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000060,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,9.364869765704498e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,9.861756552709268e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,7.28387531125918e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,9.861716534942389e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.000467794801807,290.76171875,294.1499938964844,284.9540100097656,283.2572021484375,287.5262145996094,285.1055908203125,290.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979223832488,5.621105358954992e-09,0.0009979167953133,-0.0137787777930498,0.0,0.0,0.0,-0.0075994404032826,60.0,-3.615499258041382,-0.0,-6.78973322010279e-08,0.0,283.1505126953125,291.2200622558594,285.4029846191406,285.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000120,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,9.363247954752296e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,9.860048885457218e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,7.282613660208881e-05,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,9.86000886769034e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0004677138058468,290.7606506347656,294.1499938964844,284.9466552734375,283.2519226074219,287.5170593261719,285.09869384765625,290.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977493900805,5.600871766375803e-09,0.0009977438021451,-0.0137257715687155,0.0,0.0,0.0,-0.0075894095934927,60.0,-3.6196446418762207,-0.0,-6.78737848147648e-08,0.0,283.1505126953125,291.2200622558594,285.4031066894531,285.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000180,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,9.35508287511766e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,9.851449431153014e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,7.276261749211699e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,9.851409413386136e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0004673059447668,290.7553100585937,294.1499938964844,284.9100036621094,283.225341796875,287.471435546875,285.0643310546875,290.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996877788566,5.4989812703354354e-09,0.0009968723170459,-0.0134588442742824,0.0,0.0,0.0,-0.0075388974510133,60.0,-3.6403462886810303,-0.0,-6.775528049729473e-08,0.0,283.1505126953125,291.2200622558594,285.4038391113281,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000240,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,9.35508287511766e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,9.851449431153014e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,7.276261749211699e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,9.851409413386136e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0004673059447668,290.7553100585937,294.1499938964844,284.9100036621094,283.225341796875,287.471435546875,285.0643310546875,290.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996877788566,5.4989812703354354e-09,0.0009968723170459,-0.0134588442742824,0.0,0.0,0.0,-0.0075388974510133,60.0,-3.6403462886810303,-0.0,-6.775528049729473e-08,0.0,283.1505126953125,291.2200622558594,285.4038391113281,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000300,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.350811160402372e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,9.846950706560163e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,7.272938819369301e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,9.846910688793288e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0004670925554819,290.7526550292969,294.1499938964844,284.89166259765625,283.2119140625,287.4486999511719,285.0472412109375,290.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964219061657,5.44568123928002e-09,0.0009964164346456,-0.0133192092180252,0.0,0.0,0.0,-0.0075124739669263,60.0,-3.650581359863281,-0.0,-6.769333538159118e-08,0.0,283.1505126953125,291.2200622558594,285.4042053222656,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000360,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,9.346491424366832e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,9.842401050264016e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,7.26957805454731e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,9.8423617600929e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0004668767505791,290.75,294.1499938964844,284.8733215332031,283.19842529296875,287.426025390625,285.0302124023437,290.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391779023256049e-09,0.0009959554299712,-0.0131779974326491,0.0,0.0,0.0,-0.0074857515282928,60.0,-3.660779476165772,-0.0,-6.763071525028863e-08,0.0,283.1505126953125,291.2200622558594,285.4045715332031,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000420,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,9.337690426036716e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,9.833131480263546e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,7.262732106028125e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,9.833092917688192e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.00046643713722,290.7447509765625,294.1499938964844,284.836669921875,283.1712646484375,287.3807678222656,284.99627685546875,290.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950218955054,5.281969084336424e-09,0.000995016656816,-0.0128903156146407,0.0,0.0,0.0,-0.007431314792484,60.0,-3.681065797805786,-0.0,-6.750323677806591e-08,0.0,283.1505126953125,291.2200622558594,285.4053039550781,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000480,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,9.337690426036716e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,9.833131480263546e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,7.262732106028125e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,9.833092917688192e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.00046643713722,290.7447509765625,294.1499938964844,284.836669921875,283.1712646484375,287.3807678222656,284.99627685546875,290.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950218955054,5.281969084336424e-09,0.000995016656816,-0.0128903156146407,0.0,0.0,0.0,-0.007431314792484,60.0,-3.681065797805786,-0.0,-6.750323677806591e-08,0.0,283.1505126953125,291.2200622558594,285.4053039550781,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000540,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,9.32866460061632e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,9.823626169236376e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,7.255710806930438e-05,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,9.823587606661022e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,0.0004659862897824,290.73956298828125,294.1499938964844,284.79998779296875,283.14385986328125,287.3357238769531,284.9625549316406,290.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169366712465262e-09,0.0009940537856891,-0.0125953163951635,0.0,0.0,0.0,-0.0073754931800067,60.0,-3.7011756896972656,-0.0,-6.73726390232332e-08,0.0,283.1505126953125,291.2200622558594,285.4060363769531,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000600,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,9.32866460061632e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,9.823626169236376e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,7.255710806930438e-05,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,9.823587606661022e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,0.0004659862897824,290.73956298828125,294.1499938964844,284.79998779296875,283.14385986328125,287.3357238769531,284.9625549316406,290.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169366712465262e-09,0.0009940537856891,-0.0125953163951635,0.0,0.0,0.0,-0.0073754931800067,60.0,-3.7011756896972656,-0.0,-6.73726390232332e-08,0.0,283.1505126953125,291.2200622558594,285.4060363769531,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000660,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.31950708036311e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,9.813981159823015e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,7.248586916830391e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,9.813943324843422e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,0.0004655288066715,290.7344055175781,294.1499938964844,284.7633361816406,283.1163330078125,287.2908630371094,284.9290771484375,290.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930818341672,5.0551127728226675e-09,0.0009930768283084,-0.0122959865257143,0.0,0.0,0.0,-0.007318852469325,60.0,-3.721137285232544,-0.0,-6.724025070070638e-08,0.0,283.1505126953125,291.2200622558594,285.4067687988281,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000720,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.31950708036311e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,9.813981159823015e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,7.248586916830391e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,9.813943324843422e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,0.0004655288066715,290.7344055175781,294.1499938964844,284.7633361816406,283.1163330078125,287.2908630371094,284.9290771484375,290.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930818341672,5.0551127728226675e-09,0.0009930768283084,-0.0122959865257143,0.0,0.0,0.0,-0.007318852469325,60.0,-3.721137285232544,-0.0,-6.724025070070638e-08,0.0,283.1505126953125,291.2200622558594,285.4067687988281,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
