time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000780,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.3102986284066e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,9.80428303591907e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,7.241423736559227e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,9.804245200939476e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0004650688497349,290.7292785644531,294.1499938964844,284.7266540527344,283.0887145996094,287.2461853027344,284.89581298828125,290.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940236220107863e-09,0.0009920945158228,-0.0119950212538242,0.0,0.0,0.0,-0.0072619030252099,60.0,-3.740987062454224,-0.0,-6.710727973313625e-08,0.0,283.1505126953125,291.2200622558594,285.4075012207031,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000840,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.3102986284066e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,9.80428303591907e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,7.241423736559227e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,9.804245200939476e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0004650688497349,290.7292785644531,294.1499938964844,284.7266540527344,283.0887145996094,287.2461853027344,284.89581298828125,290.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940236220107863e-09,0.0009920945158228,-0.0119950212538242,0.0,0.0,0.0,-0.0072619030252099,60.0,-3.740987062454224,-0.0,-6.710727973313625e-08,0.0,283.1505126953125,291.2200622558594,285.4075012207031,285.3731994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000900,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,9.305708226747812e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,9.799448162084444e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,7.237852696562186e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,9.799411054700612e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0004648395406547,290.72674560546875,294.1499938964844,284.7083435058594,283.07489013671875,287.22393798828125,284.8792724609375,290.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916096460074,4.8829709164976975e-09,0.0009916047565639,-0.0118449907749891,0.0,0.0,0.0,-0.0072335144504904,60.0,-3.7508721351623535,-0.0,-6.704104293930868e-08,0.0,283.1505126953125,291.2200622558594,285.4078674316406,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000960,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,9.30113674257882e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,9.794634388526902e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,7.234296936076134e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049621582031,0.0,0.0,9.794597281143068e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.000464611192001,290.7242126464844,294.1499938964844,284.69000244140625,283.0610656738281,287.20172119140625,284.8628234863281,290.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911219822242,4.825943200614802e-09,0.000991117209196,-0.0116955833509564,0.0,0.0,0.0,-0.0072052436880767,60.0,-3.760745286941528,-0.0,-6.69751116788575e-08,0.0,283.1505126953125,291.2200622558594,285.4082336425781,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001020,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,9.29205198190175e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,9.78506650426425e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,7.227229798445478e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,9.785029396880418e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,0.0004641573759727,290.7191772460937,294.1499938964844,284.6533203125,283.0334167480469,287.15740966796875,284.8299560546875,290.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901527082547,4.712610746082646e-09,0.0009901480516418,-0.0113986581563949,0.0,0.0,0.0,-0.0071490593254566,60.0,-3.780474901199341,-0.0,-6.684418707436636e-08,0.0,283.1505126953125,291.2200622558594,285.4089660644531,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001080,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,9.29205198190175e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,9.78506650426425e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,7.227229798445478e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,9.785029396880418e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,0.0004641573759727,290.7191772460937,294.1499938964844,284.6533203125,283.0334167480469,287.15740966796875,284.8299560546875,290.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901527082547,4.712610746082646e-09,0.0009901480516418,-0.0113986581563949,0.0,0.0,0.0,-0.0071490593254566,60.0,-3.780474901199341,-0.0,-6.684418707436636e-08,0.0,283.1505126953125,291.2200622558594,285.4089660644531,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001140,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.283190593123436e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,9.775733633432536e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,7.220336556201801e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,9.775697981240228e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0004637147358153,290.7142028808594,294.1499938964844,284.6166687011719,283.005859375,287.1133117675781,284.7973327636719,290.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892072994261,4.602066727699139e-09,0.0009892027592286,-0.0111090345308184,0.0,0.0,0.0,-0.0070942575111985,60.0,-3.800193071365357,-0.0,-6.671660202073326e-08,0.0,283.1505126953125,291.2200622558594,285.40966796875,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001200,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.283190593123436e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,9.775733633432536e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,7.220336556201801e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,9.775697981240228e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0004637147358153,290.7142028808594,294.1499938964844,284.6166687011719,283.005859375,287.1133117675781,284.7973327636719,290.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892072994261,4.602066727699139e-09,0.0009892027592286,-0.0111090345308184,0.0,0.0,0.0,-0.0070942575111985,60.0,-3.800193071365357,-0.0,-6.671660202073326e-08,0.0,283.1505126953125,291.2200622558594,285.40966796875,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001260,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,9.275614138459788e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,9.767754090717062e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,7.214443030534312e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,9.767718438524752e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,0.000463336269604,290.7098388671875,294.1499938964844,284.5844116210937,282.9817199707031,287.0746459960937,284.76873779296875,290.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883990278467,4.5075467802746524e-09,0.0009883944876492,-0.0108613930642604,0.0,0.0,0.0,-0.0070474003441631,60.0,-3.8175668716430655,-0.0,-6.660760476506766e-08,0.0,283.1505126953125,291.2200622558594,285.4103088378906,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001320,297.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,9.274581680074334e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,9.766667062649503e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,7.213639764813706e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,9.766631410457194e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,0.0004632846976164,290.7092590332031,294.1499938964844,284.5799865722656,282.9784240722656,287.0693664550781,284.7648620605469,290.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882887825369,4.494664640475321e-09,0.0009882843587547,-0.0108276419341564,0.0,0.0,0.0,-0.0070410137996077,60.0,-3.819936037063599,-0.0,-6.659276152731763e-08,0.0,283.1505126953125,291.2200622558594,285.410400390625,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001380,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,9.266332199331372e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,9.757978114066646e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,7.207222370197996e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.757943189470096e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.000462872616481,290.704345703125,294.1499938964844,284.5433349609375,282.951171875,287.02557373046875,284.7325439453125,290.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874085662886,4.3917438574681e-09,0.0009874041425064,-0.0105579867959022,0.0,0.0,0.0,-0.0069899912923574,60.0,-3.839731931686402,-0.0,-6.647419326100136e-08,0.0,283.1505126953125,291.2200622558594,285.4111328125,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001440,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,9.266332199331372e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,9.757978114066646e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,7.207222370197996e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.757943189470096e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.000462872616481,290.704345703125,294.1499938964844,284.5433349609375,282.951171875,287.02557373046875,284.7325439453125,290.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874085662886,4.3917438574681e-09,0.0009874041425064,-0.0105579867959022,0.0,0.0,0.0,-0.0069899912923574,60.0,-3.839731931686402,-0.0,-6.647419326100136e-08,0.0,283.1505126953125,291.2200622558594,285.4111328125,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001500,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,9.262363892048596e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,9.75379953160882e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,7.20413590897806e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,9.753764607012272e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0004626743902917,290.701904296875,294.1499938964844,284.5249938964844,282.9376525878906,287.0037536621094,284.7164306640625,290.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869853965938,4.342237680532435e-09,0.0009869809728115,-0.0104282787069678,0.0,0.0,0.0,-0.0069654500111937,60.0,-3.8496711254119873,-0.0,-6.641720062816604e-08,0.0,283.1505126953125,291.2200622558594,285.4114990234375,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001560,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,9.258477803086862e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,9.749706805450842e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,7.201112748589367e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,9.749671880854294e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0004624802968464,290.699462890625,294.1499938964844,284.50665283203125,282.9241943359375,286.9819641113281,284.7003479003906,290.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865707252174,4.2937564614931034e-09,0.0009865664178505,-0.010301255621016,0.0,0.0,0.0,-0.0069414153695106,60.0,-3.8596272468566895,-0.0,-6.636140881255417e-08,0.0,283.1505126953125,291.2200622558594,285.411865234375,285.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001620,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,9.25111016840674e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,9.741946996655317e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,7.195381476776674e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,9.741912799654528e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0004621122498065,290.69464111328125,294.1499938964844,284.4700012207031,282.8974914550781,286.9384765625,284.6682434082031,290.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857842233031,4.201828662786511e-09,0.0009857800323516,-0.0100603988394141,0.0,0.0,0.0,-0.0068958410993218,60.0,-3.8796443939208975,-0.0,-6.62556871589004e-08,0.0,283.1505126953125,291.2200622558594,285.41259765625,285.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001680,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,9.25111016840674e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,9.741946996655317e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,7.195381476776674e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,9.741912799654528e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0004621122498065,290.69464111328125,294.1499938964844,284.4700012207031,282.8974914550781,286.9384765625,284.6682434082031,290.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857842233031,4.201828662786511e-09,0.0009857800323516,-0.0100603988394141,0.0,0.0,0.0,-0.0068958410993218,60.0,-3.8796443939208975,-0.0,-6.62556871589004e-08,0.0,283.1505126953125,291.2200622558594,285.41259765625,285.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001740,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,9.244304237654433e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,9.734778723213822e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,7.190086762420833e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,9.734745253808796e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0004617722588591,290.6898498535156,294.1499938964844,284.4333190917969,282.87115478515625,286.8951721191406,284.6361999511719,290.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850579081103,4.116898821848736e-09,0.0009850537171587,-0.009837876074016,0.0,0.0,0.0,-0.0068537374027073,60.0,-3.899834632873535,-0.0,-6.615808700871639e-08,0.0,283.1505126953125,291.2200622558594,285.413330078125,285.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001800,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,9.244304237654433e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,9.734778723213822e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,7.190086762420833e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,9.734745253808796e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0004617722588591,290.6898498535156,294.1499938964844,284.4333190917969,282.87115478515625,286.8951721191406,284.6361999511719,290.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850579081103,4.116898821848736e-09,0.0009850537171587,-0.009837876074016,0.0,0.0,0.0,-0.0068537374027073,60.0,-3.899834632873535,-0.0,-6.615808700871639e-08,0.0,283.1505126953125,291.2200622558594,285.413330078125,285.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001860,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,9.23810148378834e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.728246368467808e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,7.185261347331107e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,9.728212899062784e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.0004614624485839,290.6850891113281,294.1499938964844,284.39666748046875,282.84521484375,286.8519897460937,284.6041564941406,290.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984395854175,4.03949229621503e-09,0.0009843917796388,-0.0096350628882646,0.0,0.0,0.0,-0.0068153636530041,60.0,-3.9202160835266113,-0.0,-6.606919100704546e-08,0.0,283.1505126953125,291.2200622558594,285.4140319824219,285.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001920,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,9.23810148378834e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.728246368467808e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,7.185261347331107e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,9.728212899062784e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.0004614624485839,290.6850891113281,294.1499938964844,284.39666748046875,282.84521484375,286.8519897460937,284.6041564941406,290.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984395854175,4.03949229621503e-09,0.0009843917796388,-0.0096350628882646,0.0,0.0,0.0,-0.0068153636530041,60.0,-3.9202160835266113,-0.0,-6.606919100704546e-08,0.0,283.1505126953125,291.2200622558594,285.4140319824219,285.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001980,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,9.232543379766868e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.722392132971436e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,7.180937973316759e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,9.722359391162172e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0004611847980413,290.6803894042969,294.1499938964844,284.3599853515625,282.8197326660156,286.8089599609375,284.5720520019531,290.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838024852797,3.970117568030673e-09,0.0009837985271587,-0.0094532929360866,0.0,0.0,0.0,-0.0067809713073074,60.0,-3.9408118724823,-0.0,-6.598957469350354e-08,0.0,283.1505126953125,291.2200622558594,285.4147644042969,285.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002040,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,9.232543379766868e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.722392132971436e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,7.180937973316759e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,9.722359391162172e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0004611847980413,290.6803894042969,294.1499938964844,284.3599853515625,282.8197326660156,286.8089599609375,284.5720520019531,290.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838024852797,3.970117568030673e-09,0.0009837985271587,-0.0094532929360866,0.0,0.0,0.0,-0.0067809713073074,60.0,-3.9408118724823,-0.0,-6.598957469350354e-08,0.0,283.1505126953125,291.2200622558594,285.4147644042969,285.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002100,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,9.229848365066572e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,9.719553781906144e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,7.178841042332351e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,9.71952104009688e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0004610501637216,290.67803955078125,294.1499938964844,284.3416748046875,282.80718994140625,286.7874755859375,284.5560302734375,290.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835147066041,3.9364764781169015e-09,0.0009835107484832,-0.0093651497736573,0.0,0.0,0.0,-0.0067642936483025,60.0,-3.951138973236084,-0.0,-6.59509851175244e-08,0.0,283.1505126953125,291.2200622558594,285.4151306152344,285.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002160,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,9.227664122590797e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,9.717252396512777e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,7.177141378633678e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,9.717220382299274e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,0.0004609410534612,290.6756896972656,294.1499938964844,284.3233337402344,282.7947692871094,286.7660522460937,284.5398864746094,290.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832817595452,3.909199186580281e-09,0.0009832779178395,-0.0092936791479587,0.0,0.0,0.0,-0.0067507727071642,60.0,-3.961642265319824,-0.0,-6.591970702629625e-08,0.0,283.1505126953125,291.2200622558594,285.4154968261719,285.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002220,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,9.223604865837842e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,9.712977043818682e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,7.173983613029122e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,9.71294502960518e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0004607382870744,290.6710510253906,294.1499938964844,284.2866516113281,282.7703857421875,286.7232666015625,284.5075988769531,290.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828478796407,3.858501962383798e-09,0.0009828440379351,-0.0091608455404639,0.0,0.0,0.0,-0.0067256381735205,60.0,-3.982754468917847,-0.0,-6.586158463051106e-08,0.0,283.1505126953125,291.2200622558594,285.4162292480469,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002280,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,9.223604865837842e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,9.712977043818682e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,7.173983613029122e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,9.71294502960518e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0004607382870744,290.6710510253906,294.1499938964844,284.2866516113281,282.7703857421875,286.7232666015625,284.5075988769531,290.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828478796407,3.858501962383798e-09,0.0009828440379351,-0.0091608455404639,0.0,0.0,0.0,-0.0067256381735205,60.0,-3.982754468917847,-0.0,-6.586158463051106e-08,0.0,283.1505126953125,291.2200622558594,285.4162292480469,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002340,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.220296487910672e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,9.709491860121489e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,7.171409379225224e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,9.709460573503748e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,0.0004605730064213,290.6664428710937,294.1499938964844,284.25,282.74658203125,286.6806030273437,284.4751281738281,290.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824943263083,3.817163030106485e-09,0.0009824904846027,-0.0090525317937135,0.0,0.0,0.0,-0.0067051444202661,60.0,-4.004158973693848,-0.0,-6.581420564089059e-08,0.0,283.1505126953125,291.2200622558594,285.4169311523437,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002400,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.220296487910672e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,9.709491860121489e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,7.171409379225224e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,9.709460573503748e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,0.0004605730064213,290.6664428710937,294.1499938964844,284.25,282.74658203125,286.6806030273437,284.4751281738281,290.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824943263083,3.817163030106485e-09,0.0009824904846027,-0.0090525317937135,0.0,0.0,0.0,-0.0067051444202661,60.0,-4.004158973693848,-0.0,-6.581420564089059e-08,0.0,283.1505126953125,291.2200622558594,285.4169311523437,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002460,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,9.217736078426242e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,9.706795390229672e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,7.169417222030461e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,9.706764103611933e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.0004604451241903,290.6620178222656,294.1499938964844,284.2148132324219,282.7247009277344,286.6397705078125,284.4437561035156,290.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822205174714,3.785152191682073e-09,0.0009822167921811,-0.0089686587452888,0.0,0.0,0.0,-0.0066892756149172,60.0,-4.024951934814453,-0.0,-6.5777534530298e-08,0.0,283.1505126953125,291.2200622558594,285.4176330566406,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002520,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,9.217644401360305e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,9.706699347589164e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,7.169346645241603e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,9.706668060971424e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0004604405548889,290.6618347167969,294.1499938964844,284.2133483886719,282.72381591796875,286.6380615234375,284.44244384765625,290.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822108549997,3.784011326501968e-09,0.0009822070132941,-0.0089656691998243,0.0,0.0,0.0,-0.0066887098364531,60.0,-4.02582597732544,-0.0,-6.57762271316642e-08,0.0,283.1505126953125,291.2200622558594,285.41766357421875,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002580,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,9.215432510245591e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,9.70436813076958e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,7.167625153670087e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,9.7043375717476e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0004603300476446,290.65728759765625,294.1499938964844,284.1766662597656,282.70233154296875,286.5956115722656,284.4095153808594,290.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819740662351,3.756330357873594e-09,0.0009819703409448,-0.008893140591681,0.0,0.0,0.0,-0.0066749872639775,60.0,-4.04770040512085,-0.0,-6.574452982022194e-08,0.0,283.1505126953125,291.2200622558594,285.4183959960937,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002640,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,9.215432510245591e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,9.70436813076958e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,7.167625153670087e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,9.7043375717476e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0004603300476446,290.65728759765625,294.1499938964844,284.1766662597656,282.70233154296875,286.5956115722656,284.4095153808594,290.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819740662351,3.756330357873594e-09,0.0009819703409448,-0.008893140591681,0.0,0.0,0.0,-0.0066749872639775,60.0,-4.04770040512085,-0.0,-6.574452982022194e-08,0.0,283.1505126953125,291.2200622558594,285.4183959960937,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002700,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,9.214496822096407e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,9.70338296610862e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,7.166896830312908e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414855957031,0.0,0.0,9.70335240708664e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0004602833359967,290.655029296875,294.1499938964844,284.1583251953125,282.6920471191406,286.5744323730469,284.3929748535156,290.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818741818889,3.7446206135882684e-09,0.0009818704565986,-0.0088624591007828,0.0,0.0,0.0,-0.0066691832616925,60.0,-4.058719158172607,-0.0,-6.573111477337079e-08,0.0,283.1505126953125,291.2200622558594,285.41876220703125,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002760,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,9.213640441885218e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,9.7024800197687e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,7.166230352595448e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,9.70244946074672e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.0004602405242621,290.6527709960937,294.1499938964844,284.1400146484375,282.6820373535156,286.55328369140625,284.3763427734375,290.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817824466153,3.733886533296982e-09,0.000981778721325,-0.008834334090352,0.0,0.0,0.0,-0.0066638621501624,60.0,-4.069766044616699,-0.0,-6.57188294894695e-08,0.0,283.1505126953125,291.2200622558594,285.4190979003906,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002820,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,9.212165605276824e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,9.700926602818072e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,7.165082934079692e-05,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,9.700896771391854e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0004601668915711,290.64825439453125,294.1499938964844,284.10333251953125,282.6628112792969,286.51104736328125,284.34295654296875,290.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816241217777,3.715406426962886e-09,0.0009816203964874,-0.0087859136983752,0.0,0.0,0.0,-0.0066546993330121,60.0,-4.091954231262207,-0.0,-6.569766952679856e-08,0.0,283.1505126953125,291.2200622558594,285.4198303222656,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002880,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,9.212165605276824e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,9.700926602818072e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,7.165082934079692e-05,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,9.700896771391854e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0004601668915711,290.64825439453125,294.1499938964844,284.10333251953125,282.6628112792969,286.51104736328125,284.34295654296875,290.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816241217777,3.715406426962886e-09,0.0009816203964874,-0.0087859136983752,0.0,0.0,0.0,-0.0066546993330121,60.0,-4.091954231262207,-0.0,-6.569766952679856e-08,0.0,283.1505126953125,291.2200622558594,285.4198303222656,285.37310791015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002940,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72900390625,0.0,0.0,9.211079304805024e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,9.69978209468536e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,7.164236740209162e-05,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.699752263259144e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,0.0004601126129273,290.643798828125,294.1499938964844,284.0666809082031,282.6445617675781,286.4689025878906,284.3092346191406,290.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815074736252,3.701761341901033e-09,0.0009815038647502,-0.0087501611560583,0.0,0.0,0.0,-0.0066479356028139,60.0,-4.114322185516357,-0.0,-6.568205179746657e-08,0.0,283.1505126953125,291.2200622558594,285.4205627441406,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003000,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72900390625,0.0,0.0,9.211079304805024e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,9.69978209468536e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,7.164236740209162e-05,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,9.699752263259144e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,0.0004601126129273,290.643798828125,294.1499938964844,284.0666809082031,282.6445617675781,286.4689025878906,284.3092346191406,290.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815074736252,3.701761341901033e-09,0.0009815038647502,-0.0087501611560583,0.0,0.0,0.0,-0.0066479356028139,60.0,-4.114322185516357,-0.0,-6.568205179746657e-08,0.0,283.1505126953125,291.2200622558594,285.4205627441406,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
