time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003060,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,9.210258576786146e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,9.698916983325034e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,7.163597911130637e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,9.698887151898816e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0004600716056302,290.63934326171875,294.1499938964844,284.0299987792969,282.627197265625,286.4268798828125,284.2752685546875,290.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.691424499407958e-09,0.0009814153891056,-0.0087230764329433,0.0,0.0,0.0,-0.0066428110003471,60.0,-4.136794090270996,-0.0,-6.567022126091615e-08,0.0,283.1505126953125,291.2200622558594,285.4212646484375,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003120,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,9.210258576786146e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,9.698916983325034e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,7.163597911130637e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,9.698887151898816e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0004600716056302,290.63934326171875,294.1499938964844,284.0299987792969,282.627197265625,286.4268798828125,284.2752685546875,290.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.691424499407958e-09,0.0009814153891056,-0.0087230764329433,0.0,0.0,0.0,-0.0066428110003471,60.0,-4.136794090270996,-0.0,-6.567022126091615e-08,0.0,283.1505126953125,291.2200622558594,285.4212646484375,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003180,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,9.209770360030234e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,9.69840184552595e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,7.163216650951654e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,9.698372741695492e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0004600472166202,290.63494873046875,294.1499938964844,283.99334716796875,282.6106262207031,286.38494873046875,284.24102783203125,290.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813661454245,3.6852301210643645e-09,0.0009813624201342,-0.0087068462744355,0.0,0.0,0.0,-0.0066397399641573,60.0,-4.159402847290039,-0.0,-6.566313004441326e-08,0.0,283.1505126953125,291.2200622558594,285.4219970703125,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003240,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,9.209770360030234e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,9.69840184552595e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,7.163216650951654e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,9.698372741695492e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0004600472166202,290.63494873046875,294.1499938964844,283.99334716796875,282.6106262207031,286.38494873046875,284.24102783203125,290.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813661454245,3.6852301210643645e-09,0.0009813624201342,-0.0087068462744355,0.0,0.0,0.0,-0.0066397399641573,60.0,-4.159402847290039,-0.0,-6.566313004441326e-08,0.0,283.1505126953125,291.2200622558594,285.4219970703125,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003300,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,9.20961974770762e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,9.6982425020542e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,7.163099508034065e-05,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,9.698213398223744e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0004600396787282,290.6327514648437,294.1499938964844,283.9750061035156,282.6025695800781,286.364013671875,284.2237854003906,290.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813497308641,3.683298777090727e-09,0.0009813460055738,-0.008701785467565,0.0,0.0,0.0,-0.0066387830302119,60.0,-4.170744895935059,-0.0,-6.566092025650505e-08,0.0,283.1505126953125,291.2200622558594,285.42236328125,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003360,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,9.209515701513736e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,9.698132635094224e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,7.163018017308787e-05,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,9.69810425885953e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,0.0004600344982463,290.6305847167969,294.1499938964844,283.9566650390625,282.5946960449219,286.3431091308594,284.2065124511719,290.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813382057473,3.6819534088294863e-09,0.000981334480457,-0.0086982604116201,0.0,0.0,0.0,-0.0066381162032485,60.0,-4.18210506439209,-0.0,-6.565937837876845e-08,0.0,283.1505126953125,291.2200622558594,285.4227294921875,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003420,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,9.209443669533356e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,9.698056237539276e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,7.162961992435157e-05,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,9.69802786130458e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0004600309184752,290.626220703125,294.1499938964844,283.9200134277344,282.5793762207031,286.30133056640625,284.1718139648437,290.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680954430151928e-09,0.0009813257493078,-0.0086956433951854,0.0,0.0,0.0,-0.0066376198083162,60.0,-4.204879283905029,-0.0,-6.565823440496389e-08,0.0,283.1505126953125,291.2200622558594,285.4234313964844,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003480,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,9.209443669533356e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,9.698056237539276e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,7.162961992435157e-05,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,9.69802786130458e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0004600309184752,290.626220703125,294.1499938964844,283.9200134277344,282.5793762207031,286.30133056640625,284.1718139648437,290.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680954430151928e-09,0.0009813257493078,-0.0086956433951854,0.0,0.0,0.0,-0.0066376198083162,60.0,-4.204879283905029,-0.0,-6.565823440496389e-08,0.0,283.1505126953125,291.2200622558594,285.4234313964844,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003540,297.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,9.209645941155031e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.698267967905848e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,7.163118425523862e-05,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,9.698240319266917e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0004600409884005,290.62188720703125,294.1499938964844,283.8833312988281,282.56451416015625,286.2597045898437,284.1367492675781,290.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813500801101,3.6833662786506242e-09,0.0009813464712351,-0.0087019624188542,0.0,0.0,0.0,-0.0066388160921633,60.0,-4.227786540985107,-0.0,-6.566099841620598e-08,0.0,283.1505126953125,291.2200622558594,285.4241638183594,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003600,297.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,9.209645941155031e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.698267967905848e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,7.163118425523862e-05,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,9.698240319266917e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0004600409884005,290.62188720703125,294.1499938964844,283.8833312988281,282.56451416015625,286.2597045898437,284.1367492675781,290.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813500801101,3.6833662786506242e-09,0.0009813464712351,-0.0087019624188542,0.0,0.0,0.0,-0.0066388160921633,60.0,-4.227786540985107,-0.0,-6.566099841620598e-08,0.0,283.1505126953125,291.2200622558594,285.4241638183594,285.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003660,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,9.20997335924767e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,9.698612120701e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,7.163372356444597e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,9.698584472062066e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0004600573738571,290.6175842285156,294.1499938964844,283.8466796875,282.5500183105469,286.2181091308594,284.1015319824219,290.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813840733841,3.6873457620600894e-09,0.0009813803480938,-0.0087123895063996,0.0,0.0,0.0,-0.006640788167715,60.0,-4.250738620758057,-0.0,-6.566555299514222e-08,0.0,283.1505126953125,291.2200622558594,285.4248962402344,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003720,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,9.20997335924767e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,9.698612120701e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,7.163372356444597e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,9.698584472062066e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0004600573738571,290.6175842285156,294.1499938964844,283.8466796875,282.5500183105469,286.2181091308594,284.1015319824219,290.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813840733841,3.6873457620600894e-09,0.0009813803480938,-0.0087123895063996,0.0,0.0,0.0,-0.006640788167715,60.0,-4.250738620758057,-0.0,-6.566555299514222e-08,0.0,283.1505126953125,291.2200622558594,285.4248962402344,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003780,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,9.210489952238277e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,9.69915563473478e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,7.163773261709139e-05,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,9.699127986095846e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0004600831598509,290.6133117675781,294.1499938964844,283.8099975585937,282.5357971191406,286.17657470703125,284.06610107421875,290.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.6936806946386014e-09,0.0009814345976337,-0.008728988468647,0.0,0.0,0.0,-0.0066439290530979,60.0,-4.273781776428223,-0.0,-6.567280053104696e-08,0.0,283.1505126953125,291.2200622558594,285.42559814453125,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003840,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,9.210489952238277e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,9.69915563473478e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,7.163773261709139e-05,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,9.699127986095846e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0004600831598509,290.6133117675781,294.1499938964844,283.8099975585937,282.5357971191406,286.17657470703125,284.06610107421875,290.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.6936806946386014e-09,0.0009814345976337,-0.008728988468647,0.0,0.0,0.0,-0.0066439290530979,60.0,-4.273781776428223,-0.0,-6.567280053104696e-08,0.0,283.1505126953125,291.2200622558594,285.42559814453125,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003900,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,9.210814459947868e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,9.699496877146883e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,7.16402500984259e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,9.699469228507952e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,0.0004600993706844,290.6111755371094,294.1499938964844,283.7916564941406,282.5287780761719,286.1558837890625,284.0482177734375,290.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814725490286,3.697671502322919e-09,0.0009814688237383,-0.0087394444271922,0.0,0.0,0.0,-0.006645908113569,60.0,-4.285332202911377,-0.0,-6.56773693208379e-08,0.0,283.1505126953125,291.2200622558594,285.42596435546875,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003960,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,9.211149153998122e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,9.699849033495413e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,7.164285489125177e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,9.69982211245224e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,0.0004601161053869,290.60906982421875,294.1499938964844,283.7733459472656,282.52178955078125,286.1351928710937,284.03033447265625,290.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815078228712,3.7017959808594014e-09,0.0009815040975809,-0.008750251494348,0.0,0.0,0.0,-0.0066479528322815,60.0,-4.296884059906006,-0.0,-6.568208732460334e-08,0.0,283.1505126953125,291.2200622558594,285.42633056640625,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004020,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,9.211880387738348e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,9.700617374619468e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,7.164853013819084e-05,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,9.700591181172058e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0004601526015903,290.6048278808594,294.1499938964844,283.7366638183594,282.50787353515625,286.0938415527344,283.9944152832031,290.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7108001116337164e-09,0.0009815809316933,-0.0087738446891307,0.0,0.0,0.0,-0.0066524157300591,60.0,-4.320008277893066,-0.0,-6.569239729969922e-08,0.0,283.1505126953125,291.2200622558594,285.4270324707031,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004080,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,9.211880387738348e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,9.700617374619468e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,7.164853013819084e-05,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,9.700591181172058e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0004601526015903,290.6048278808594,294.1499938964844,283.7366638183594,282.50787353515625,286.0938415527344,283.9944152832031,290.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7108001116337164e-09,0.0009815809316933,-0.0087738446891307,0.0,0.0,0.0,-0.0066524157300591,60.0,-4.320008277893066,-0.0,-6.569239729969922e-08,0.0,283.1505126953125,291.2200622558594,285.4270324707031,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004140,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,9.212733857566492e-05,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,9.70151595538482e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,7.165515853557736e-05,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,9.70148976193741e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0004601952387019,290.60064697265625,294.1499938964844,283.70001220703125,282.4939270019531,286.0525817871094,283.958251953125,290.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981674878858,3.721338348583457e-09,0.0009816711535677,-0.0088014556095004,0.0,0.0,0.0,-0.0066576404497027,60.0,-4.343197345733643,-0.0,-6.570446231535243e-08,0.0,283.1505126953125,291.2200622558594,285.4277648925781,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004200,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,9.212733857566492e-05,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,9.70151595538482e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,7.165515853557736e-05,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,9.70148976193741e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0004601952387019,290.60064697265625,294.1499938964844,283.70001220703125,282.4939270019531,286.0525817871094,283.958251953125,290.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981674878858,3.721338348583457e-09,0.0009816711535677,-0.0088014556095004,0.0,0.0,0.0,-0.0066576404497027,60.0,-4.343197345733643,-0.0,-6.570446231535243e-08,0.0,283.1505126953125,291.2200622558594,285.4277648925781,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004260,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,9.213636803906412e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.702466195449232e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,7.166217983467504e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,9.702440002001822e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0004602403496392,290.5964660644531,294.1499938964844,283.663330078125,282.4798889160156,286.01141357421875,283.9219055175781,290.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817703394219,3.732496089980941e-09,0.0009817666141316,-0.0088306907564401,0.0,0.0,0.0,-0.0066631720401346,60.0,-4.366405963897705,-0.0,-6.57172378737414e-08,0.0,283.1505126953125,291.2200622558594,285.428466796875,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004320,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,9.213636803906412e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,9.702466195449232e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,7.166217983467504e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,9.702440002001822e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0004602403496392,290.5964660644531,294.1499938964844,283.663330078125,282.4798889160156,286.01141357421875,283.9219055175781,290.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817703394219,3.732496089980941e-09,0.0009817666141316,-0.0088306907564401,0.0,0.0,0.0,-0.0066631720401346,60.0,-4.366405963897705,-0.0,-6.57172378737414e-08,0.0,283.1505126953125,291.2200622558594,285.428466796875,285.373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004380,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,9.214588499162346e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,9.703467367216943e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,7.166957948356867e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,9.703441901365296e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0004602879052981,290.5923156738281,294.1499938964844,283.6266784667969,282.46563720703125,285.9703063964844,283.8854064941406,290.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818709222599,3.7442595690606595e-09,0.0009818671969696,-0.0088615138083696,0.0,0.0,0.0,-0.0066690035164356,60.0,-4.389631748199463,-0.0,-6.573070265858405e-08,0.0,283.1505126953125,291.2200622558594,285.42919921875,285.3730163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004440,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,9.214588499162346e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,9.703467367216943e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,7.166957948356867e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,9.703441901365296e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0004602879052981,290.5923156738281,294.1499938964844,283.6266784667969,282.46563720703125,285.9703063964844,283.8854064941406,290.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818709222599,3.7442595690606595e-09,0.0009818671969696,-0.0088615138083696,0.0,0.0,0.0,-0.0066690035164356,60.0,-4.389631748199463,-0.0,-6.573070265858405e-08,0.0,283.1505126953125,291.2200622558594,285.42919921875,285.3730163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004500,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,9.215075260726736e-05,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,9.703979594632985e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,7.167335570557043e-05,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,9.703954128781334e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.0004603121778927,290.5902404785156,294.1499938964844,283.6083374023437,282.4584350585937,285.9497985839844,283.8670959472656,290.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819223778322,3.750272981051239e-09,0.0009819186525419,-0.0088772689923644,0.0,0.0,0.0,-0.0066719846799969,60.0,-4.401247501373291,-0.0,-6.573758781769358e-08,0.0,283.1505126953125,291.2200622558594,285.4295654296875,285.3730163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004560,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,9.215562749886884e-05,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,9.704492549644784e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67901611328125,0.0,0.0,7.167714647948742e-05,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,9.704467083793132e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0004603365377988,290.58819580078125,294.1499938964844,283.5899963378906,282.4511413574219,285.9292907714844,283.8487243652344,290.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819739498198,3.7563019361641645e-09,0.0009819701081141,-0.008893066085875,0.0,0.0,0.0,-0.0066749732941389,60.0,-4.412862777709961,-0.0,-6.574449429308515e-08,0.0,283.1505126953125,291.2200622558594,285.4299011230469,285.3730163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004620,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,9.216537000611424e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,9.705517732072622e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.0,7.168471347540617e-05,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,9.705492266220972e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0004603851994033,290.5841064453125,294.1499938964844,283.5533447265625,282.43621826171875,285.8883361816406,283.8119506835937,290.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.768344303267668e-09,0.0009820731356739,-0.0089246202260255,0.0,0.0,0.0,-0.0066809435375034,60.0,-4.436089038848877,-0.0,-6.575828592758627e-08,0.0,283.1505126953125,291.2200622558594,285.4306335449219,285.3730163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004680,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,9.216537000611424e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,9.705517732072622e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.0,7.168471347540617e-05,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,9.705492266220972e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0004603851994033,290.5841064453125,294.1499938964844,283.5533447265625,282.43621826171875,285.8883361816406,283.8119506835937,290.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.768344303267668e-09,0.0009820731356739,-0.0089246202260255,0.0,0.0,0.0,-0.0066809435375034,60.0,-4.436089038848877,-0.0,-6.575828592758627e-08,0.0,283.1505126953125,291.2200622558594,285.4306335449219,285.3730163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004740,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,9.21748942346312e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,9.706519631436096e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,7.16921131242998e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,9.706494893180206e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0004604327841661,290.5800170898437,294.1499938964844,283.51666259765625,282.4208374023437,285.84747314453125,283.7750549316406,290.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821775602176,3.780118884577632e-09,0.000982173718512,-0.0089554702863097,0.0,0.0,0.0,-0.0066867801360785,60.0,-4.459300518035889,-0.0,-6.577177202871098e-08,0.0,283.1505126953125,291.2200622558594,285.43133544921875,285.3730163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004800,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,9.21748942346312e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,9.706519631436096e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,7.16921131242998e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,9.706494893180206e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.0004604327841661,290.5800170898437,294.1499938964844,283.51666259765625,282.4208374023437,285.84747314453125,283.7750549316406,290.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821775602176,3.780118884577632e-09,0.000982173718512,-0.0089554702863097,0.0,0.0,0.0,-0.0066867801360785,60.0,-4.459300518035889,-0.0,-6.577177202871098e-08,0.0,283.1505126953125,291.2200622558594,285.43133544921875,285.3730163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004860,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.218401100952178e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,9.707480057841168e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,7.169920718297362e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,9.70745531958528e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,0.0004604783316608,290.5759582519531,294.1499938964844,283.4800109863281,282.4049072265625,285.8066711425781,283.7380676269531,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822739521041,3.791394753704935e-09,0.0009822701103985,-0.0089850155636668,0.0,0.0,0.0,-0.0066923703998327,60.0,-4.48248815536499,-0.0,-6.57846896956471e-08,0.0,283.1505126953125,291.2200622558594,285.4320678710937,285.3730163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004920,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.218401100952178e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,9.707480057841168e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,7.169920718297362e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,9.70745531958528e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,0.0004604783316608,290.5759582519531,294.1499938964844,283.4800109863281,282.4049072265625,285.8066711425781,283.7380676269531,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822739521041,3.791394753704935e-09,0.0009822701103985,-0.0089850155636668,0.0,0.0,0.0,-0.0066923703998327,60.0,-4.48248815536499,-0.0,-6.57846896956471e-08,0.0,283.1505126953125,291.2200622558594,285.4320678710937,285.3730163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004980,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,9.219277853844687e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,9.708402649266644e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,7.17060174793005e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,9.708377911010756e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0004605221329256,290.5718994140625,294.1499938964844,283.4433288574219,282.3883361816406,285.7658996582031,283.7010803222656,290.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823667351156,3.802229198157647e-09,0.00098236289341,-0.0090134022757411,0.0,0.0,0.0,-0.0066977413371205,60.0,-4.50564432144165,-0.0,-6.579709577181347e-08,0.0,283.1505126953125,291.2200622558594,285.4327697753906,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005040,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,9.219277853844687e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,9.708402649266644e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,7.17060174793005e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,9.708377911010756e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0004605221329256,290.5718994140625,294.1499938964844,283.4433288574219,282.3883361816406,285.7658996582031,283.7010803222656,290.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823667351156,3.802229198157647e-09,0.00098236289341,-0.0090134022757411,0.0,0.0,0.0,-0.0066977413371205,60.0,-4.50564432144165,-0.0,-6.579709577181347e-08,0.0,283.1505126953125,291.2200622558594,285.4327697753906,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005100,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,9.219651110470296e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,9.70879482338205e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,7.170891331043094e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,9.708770812721924e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,0.000460540788481,290.5699157714844,294.1499938964844,283.42498779296875,282.3797607421875,285.7455749511719,283.6825256347656,290.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824059670791,3.806834403263792e-09,0.0009824021253734,-0.0090254684910178,0.0,0.0,0.0,-0.0067000240087509,60.0,-4.517196178436279,-0.0,-6.580237510434017e-08,0.0,283.1505126953125,291.2200622558594,285.4331359863281,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005160,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65655517578125,0.0,0.0,9.220035281032324e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,9.709198639029636e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,7.171189645305276e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,9.70917462836951e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,0.0004605599388014,290.5679016113281,294.1499938964844,283.4066772460937,282.3710021972656,285.7252502441406,283.6640014648437,290.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824463631957,3.811568838330004e-09,0.0009824425214901,-0.0090378746390342,0.0,0.0,0.0,-0.0067023709416389,60.0,-4.528757095336914,-0.0,-6.580779654541402e-08,0.0,283.1505126953125,291.2200622558594,285.4335021972656,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005220,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,9.220726497005673e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,9.709926234791057e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,7.171726610977203e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,9.709902224130929e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0004605944850482,290.5639038085937,294.1499938964844,283.3699951171875,282.35284423828125,285.68463134765625,283.6268920898437,290.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825194720178,3.820098015694384e-09,0.0009825157467275,-0.0090602217242121,0.0,0.0,0.0,-0.0067066000774502,60.0,-4.551846981048584,-0.0,-6.581757361345808e-08,0.0,283.1505126953125,291.2200622558594,285.4342041015625,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005280,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,9.220726497005673e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,9.709926234791057e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,7.171726610977203e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,9.709902224130929e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0004605944850482,290.5639038085937,294.1499938964844,283.3699951171875,282.35284423828125,285.68463134765625,283.6268920898437,290.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825194720178,3.820098015694384e-09,0.0009825157467275,-0.0090602217242121,0.0,0.0,0.0,-0.0067066000774502,60.0,-4.551846981048584,-0.0,-6.581757361345808e-08,0.0,283.1505126953125,291.2200622558594,285.4342041015625,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
