time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005340,297.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,9.221240179613233e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,9.710466110846028e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,7.172126061050221e-05,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,9.710442827781662e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0004606201255228,290.5599060058594,294.1499938964844,283.3333435058594,282.333740234375,285.6440734863281,283.5897827148437,290.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825733723118,3.826409855633983e-09,0.0009825695306062,-0.0090767601504921,0.0,0.0,0.0,-0.0067097288556396,60.0,-4.57481575012207,-0.0,-6.582480693850813e-08,0.0,283.1505126953125,291.2200622558594,285.4349365234375,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005400,297.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,9.221240179613233e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,9.710466110846028e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,7.172126061050221e-05,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,9.710442827781662e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0004606201255228,290.5599060058594,294.1499938964844,283.3333435058594,282.333740234375,285.6440734863281,283.5897827148437,290.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825733723118,3.826409855633983e-09,0.0009825695306062,-0.0090767601504921,0.0,0.0,0.0,-0.0067097288556396,60.0,-4.57481575012207,-0.0,-6.582480693850813e-08,0.0,283.1505126953125,291.2200622558594,285.4349365234375,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005460,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,9.221697109751403e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473999023437,0.0,0.0,9.710946324048564e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,7.172480400186032e-05,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,9.71092376857996e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.0004606429429259,290.5559387207031,294.1499938964844,283.2966613769531,282.31365966796875,285.60357666015625,283.5526733398437,290.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826215682551,3.83201648190834e-09,0.0009826177265495,-0.009091448970139,0.0,0.0,0.0,-0.0067125093191862,60.0,-4.597772598266602,-0.0,-6.583123024483939e-08,0.0,283.1505126953125,291.2200622558594,285.4356384277344,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005520,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,9.221697109751403e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473999023437,0.0,0.0,9.710946324048564e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,7.172480400186032e-05,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,9.71092376857996e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.0004606429429259,290.5559387207031,294.1499938964844,283.2966613769531,282.31365966796875,285.60357666015625,283.5526733398437,290.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826215682551,3.83201648190834e-09,0.0009826177265495,-0.009091448970139,0.0,0.0,0.0,-0.0067125093191862,60.0,-4.597772598266602,-0.0,-6.583123024483939e-08,0.0,283.1505126953125,291.2200622558594,285.4356384277344,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005580,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,9.221825166605412e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,9.711080929264426e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,7.172579353209585e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,9.711058373795822e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0004606493457686,290.5520324707031,294.1499938964844,283.260009765625,282.29248046875,285.56317138671875,283.5156555175781,290.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826343739405,3.833530826113929e-09,0.0009826305322349,-0.009095418266952,0.0,0.0,0.0,-0.00671325949952,60.0,-4.6205339431762695,-0.0,-6.583296396911464e-08,0.0,283.1505126953125,291.2200622558594,285.43634033203125,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005640,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,9.221825166605412e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,9.711080929264426e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,7.172579353209585e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,9.711058373795822e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0004606493457686,290.5520324707031,294.1499938964844,283.260009765625,282.29248046875,285.56317138671875,283.5156555175781,290.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826343739405,3.833530826113929e-09,0.0009826305322349,-0.009095418266952,0.0,0.0,0.0,-0.00671325949952,60.0,-4.6205339431762695,-0.0,-6.583296396911464e-08,0.0,283.1505126953125,291.2200622558594,285.43634033203125,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005700,297.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,9.221912478096785e-05,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,9.711172606330364e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,7.172647747211158e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,9.71115005086176e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.000460653740447,290.550048828125,294.1499938964844,283.2416687011719,282.2814636230469,285.54296875,283.49713134765625,290.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826432215049,3.8345802089168054e-09,0.0009826393797993,-0.0090981675311923,0.0,0.0,0.0,-0.0067137787118554,60.0,-4.631925582885742,-0.0,-6.583416478633809e-08,0.0,283.1505126953125,291.2200622558594,285.43670654296875,285.3729858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005760,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,9.221873187925668e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,9.711131133371964e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,7.172616460593417e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,9.71110857790336e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,0.0004606517613865,290.548095703125,294.1499938964844,283.22332763671875,282.2701110839844,285.5227966308594,283.4786376953125,290.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826386813074,3.834046413686565e-09,0.0009826348396018,-0.0090967686846852,0.0,0.0,0.0,-0.0067135142162442,60.0,-4.643261432647705,-0.0,-6.583355371958532e-08,0.0,283.1505126953125,291.2200622558594,285.43707275390625,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005820,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,9.22170584090054e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,9.710953600006178e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358337402344,0.0,0.0,7.172485493356362e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348571777344,0.0,0.0,9.710931772133335e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335144042969,0.0,0.0,0.0004606433794833,290.544189453125,294.1499938964844,283.1866760253906,282.2464904785156,285.48248291015625,283.4416809082031,290.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826204041019,3.8318761497180284e-09,0.0009826165623962,-0.0090910829603672,0.0,0.0,0.0,-0.0067124399356544,60.0,-4.665889263153076,-0.0,-6.583106682001016e-08,0.0,283.1505126953125,291.2200622558594,285.4377746582031,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005880,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,9.22170584090054e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,9.710953600006178e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358337402344,0.0,0.0,7.172485493356362e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348571777344,0.0,0.0,9.710931772133335e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335144042969,0.0,0.0,0.0004606433794833,290.544189453125,294.1499938964844,283.1866760253906,282.2464904785156,285.48248291015625,283.4416809082031,290.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826204041019,3.8318761497180284e-09,0.0009826165623962,-0.0090910829603672,0.0,0.0,0.0,-0.0067124399356544,60.0,-4.665889263153076,-0.0,-6.583106682001016e-08,0.0,283.1505126953125,291.2200622558594,285.4377746582031,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005940,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,9.22115141293034e-05,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,9.71036934060976e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63201904296875,0.0,0.0,7.172054029069841e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,9.710347512736917e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,0.0004606157017406,290.5403137207031,294.1499938964844,283.1499938964844,282.22149658203125,285.4423217773437,283.4049377441406,290.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825604502111,3.824891514625506e-09,0.0009825566085055,-0.0090727815404534,0.0,0.0,0.0,-0.0067089763469994,60.0,-4.688259124755859,-0.0,-6.58230661088055e-08,0.0,283.1505126953125,291.2200622558594,285.4384765625,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006000,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,9.22115141293034e-05,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,9.71036934060976e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63201904296875,0.0,0.0,7.172054029069841e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,9.710347512736917e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,0.0004606157017406,290.5403137207031,294.1499938964844,283.1499938964844,282.22149658203125,285.4423217773437,283.4049377441406,290.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825604502111,3.824891514625506e-09,0.0009825566085055,-0.0090727815404534,0.0,0.0,0.0,-0.0067089763469994,60.0,-4.688259124755859,-0.0,-6.58230661088055e-08,0.0,283.1505126953125,291.2200622558594,285.4384765625,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006060,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,9.220615174854174e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,9.709804726298898e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,7.171636389102787e-05,297.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,9.709782898426056e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.0004605889262165,290.53643798828125,294.1499938964844,283.11334228515625,282.1949462890625,285.4021301269531,283.3681640625,290.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825029410421,3.8181302564055394e-09,0.0009824990993365,-0.009055065922439,0.0,0.0,0.0,-0.0067056254483759,60.0,-4.710649490356445,-0.0,-6.581531408755836e-08,0.0,283.1505126953125,291.2200622558594,285.439208984375,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006120,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,9.220615174854174e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,9.709804726298898e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,7.171636389102787e-05,297.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,9.709782898426056e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.0004605889262165,290.53643798828125,294.1499938964844,283.11334228515625,282.1949462890625,285.4021301269531,283.3681640625,290.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825029410421,3.8181302564055394e-09,0.0009824990993365,-0.009055065922439,0.0,0.0,0.0,-0.0067056254483759,60.0,-4.710649490356445,-0.0,-6.581531408755836e-08,0.0,283.1505126953125,291.2200622558594,285.439208984375,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006180,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219787597656,0.0,0.0,9.220062202075496e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,9.70922119449824e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,7.171205652412027e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,9.70920009422116e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,0.0004605612775776,290.5325927734375,294.1499938964844,283.07666015625,282.1667175292969,285.3620300292969,283.3315124511719,290.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824431035667,3.8111580558108934e-09,0.0009824392618611,-0.009036798030138,0.0,0.0,0.0,-0.0067021679133176,60.0,-4.7329421043396,-0.0,-6.580732758720842e-08,0.0,283.1505126953125,291.2200622558594,285.4399108886719,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006240,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219787597656,0.0,0.0,9.220062202075496e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,9.70922119449824e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,7.171205652412027e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,9.70920009422116e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,0.0004605612775776,290.5325927734375,294.1499938964844,283.07666015625,282.1667175292969,285.3620300292969,283.3315124511719,290.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824431035667,3.8111580558108934e-09,0.0009824392618611,-0.009036798030138,0.0,0.0,0.0,-0.0067021679133176,60.0,-4.7329421043396,-0.0,-6.580732758720842e-08,0.0,283.1505126953125,291.2200622558594,285.4399108886719,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006300,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200866699219,0.0,0.0,9.219837374985218e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,9.70898399828002e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224365234375,0.0,0.0,7.171030301833525e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,9.708962898002936e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202087402344,0.0,0.0,0.000460550043499,290.5306701660156,294.1499938964844,283.0583190917969,282.1520080566406,285.34197998046875,283.3132019042969,290.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824188891798,3.8083149966894325e-09,0.0009824150474742,-0.0090293493121862,0.0,0.0,0.0,-0.0067007592879235,60.0,-4.744108200073242,-0.0,-6.580407330147865e-08,0.0,283.1505126953125,291.2200622558594,285.4402770996094,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006360,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,9.219640196533874e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,9.708775905892252e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,7.170876779127866e-05,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,9.708754805615172e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0004605402064044,290.5287475585937,294.1499938964844,283.0400085449219,282.1369323730469,285.32196044921875,283.2948913574219,290.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823975851759,3.805822768043754e-09,0.0009823937434703,-0.0090228179469704,0.0,0.0,0.0,-0.0066995238885283,60.0,-4.755279064178467,-0.0,-6.580121691968088e-08,0.0,283.1505126953125,291.2200622558594,285.44061279296875,285.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006420,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,9.219360799761488e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,9.708481229608878e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,7.17065850039944e-05,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,9.708460129331796e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0004605262365657,290.5249328613281,294.1499938964844,283.0033264160156,282.1056823730469,285.2819519042969,283.25830078125,290.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823668515309,3.802259840313127e-09,0.0009823630098253,-0.0090134823694825,0.0,0.0,0.0,-0.0066977562382817,60.0,-4.777647495269775,-0.0,-6.579713129895026e-08,0.0,283.1505126953125,291.2200622558594,285.4413452148437,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006480,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,9.219360799761488e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,9.708481229608878e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,7.17065850039944e-05,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,9.708460129331796e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0004605262365657,290.5249328613281,294.1499938964844,283.0033264160156,282.1056823730469,285.2819519042969,283.25830078125,290.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823668515309,3.802259840313127e-09,0.0009823630098253,-0.0090134823694825,0.0,0.0,0.0,-0.0066977562382817,60.0,-4.777647495269775,-0.0,-6.579713129895026e-08,0.0,283.1505126953125,291.2200622558594,285.4413452148437,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006540,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,9.219400817528368e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,9.70852270256728e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,7.17068905942142e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,9.70850232988596e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107788085937,0.0,0.0,0.00046052824473,290.5211486816406,294.1499938964844,282.9666748046875,282.0731506347656,285.2420349121094,283.2216796875,290.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823705768212,3.802682613240904e-09,0.0009823667351156,-0.0090145915746688,0.0,0.0,0.0,-0.0066979667171835,60.0,-4.8001484870910645,-0.0,-6.579762157343795e-08,0.0,283.1505126953125,291.2200622558594,285.4420471191406,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006600,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,9.219400817528368e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,9.70852270256728e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,7.17068905942142e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,9.70850232988596e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107788085937,0.0,0.0,0.00046052824473,290.5211486816406,294.1499938964844,282.9666748046875,282.0731506347656,285.2420349121094,283.2216796875,290.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823705768212,3.802682613240904e-09,0.0009823667351156,-0.0090145915746688,0.0,0.0,0.0,-0.0066979667171835,60.0,-4.8001484870910645,-0.0,-6.579762157343795e-08,0.0,283.1505126953125,291.2200622558594,285.4420471191406,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006660,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069030761719,0.0,0.0,9.219606727128848e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,9.708739526104182e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,7.170849130488932e-05,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,9.708719153422862e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,0.000460538547486,290.517333984375,294.1499938964844,282.92999267578125,282.0393981933594,285.2021484375,283.1850280761719,290.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823917644098,3.805177062332632e-09,0.0009823879227042,-0.0090211275964975,0.0,0.0,0.0,-0.0066992025822401,60.0,-4.822706699371338,-0.0,-6.580047795523569e-08,0.0,283.1505126953125,291.2200622558594,285.4427490234375,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006720,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069030761719,0.0,0.0,9.219606727128848e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,9.708739526104182e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,7.170849130488932e-05,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,9.708719153422862e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,0.000460538547486,290.517333984375,294.1499938964844,282.92999267578125,282.0393981933594,285.2021484375,283.1850280761719,290.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823917644098,3.805177062332632e-09,0.0009823879227042,-0.0090211275964975,0.0,0.0,0.0,-0.0066992025822401,60.0,-4.822706699371338,-0.0,-6.580047795523569e-08,0.0,283.1505126953125,291.2200622558594,285.4427490234375,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006780,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,9.22005347092636e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,9.709208825370295e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,7.171196193667129e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,9.709188452688976e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,0.0004605608410201,290.5135803222656,294.1499938964844,282.8933410644531,282.0045471191406,285.1623229980469,283.1483459472656,290.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824386797845,3.8106637845203295e-09,0.0009824348380789,-0.0090355025604367,0.0,0.0,0.0,-0.0067019225098192,60.0,-4.845372200012207,-0.0,-6.580675915301981e-08,0.0,283.1505126953125,291.2200622558594,285.4434814453125,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006840,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,9.22005347092636e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,9.709208825370295e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,7.171196193667129e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,9.709188452688976e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,0.0004605608410201,290.5135803222656,294.1499938964844,282.8933410644531,282.0045471191406,285.1623229980469,283.1483459472656,290.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824386797845,3.8106637845203295e-09,0.0009824348380789,-0.0090355025604367,0.0,0.0,0.0,-0.0067019225098192,60.0,-4.845372200012207,-0.0,-6.580675915301981e-08,0.0,283.1505126953125,291.2200622558594,285.4434814453125,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006900,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,9.220414358424024e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,9.709588630357756e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,7.171476318035275e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026306152344,0.0,0.0,9.7095689852722e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.000460578885395,290.5116882324219,294.1499938964844,282.875,281.9867553710937,285.1424255371094,283.1299133300781,290.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824769804254,3.8151273251685325e-09,0.0009824732551351,-0.0090471981093287,0.0,0.0,0.0,-0.0067041357979178,60.0,-4.856777667999268,-0.0,-6.581187506071728e-08,0.0,283.1505126953125,291.2200622558594,285.4438171386719,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006960,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,9.220770152751356e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015930175781,0.0,0.0,9.709963342174888e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,7.171752804424614e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,9.709942969493568e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0004605966387316,290.50982666015625,294.1499938964844,282.8566589355469,281.9687194824219,285.12255859375,283.11151123046875,290.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825146989896,3.819522476078418e-09,0.000982510857284,-0.0090587139129638,0.0,0.0,0.0,-0.0067063150927424,60.0,-4.868176937103272,-0.0,-6.581691280871382e-08,0.0,283.1505126953125,291.2200622558594,285.4441833496094,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007020,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,9.221575601259246e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,9.71081026364118e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,7.172378536779433e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,9.71079061855562e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0004606368602253,290.5060729980469,294.1499938964844,282.82000732421875,281.9320373535156,285.08282470703125,283.0746459960937,290.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825995657593,3.829479844341677e-09,0.000982595840469,-0.0090848030522465,0.0,0.0,0.0,-0.0067112501710653,60.0,-4.891015529632568,-0.0,-6.582832412505013e-08,0.0,283.1505126953125,291.2200622558594,285.44488525390625,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007080,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,9.221575601259246e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,9.71081026364118e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,7.172378536779433e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,9.71079061855562e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0004606368602253,290.5060729980469,294.1499938964844,282.82000732421875,281.9320373535156,285.08282470703125,283.0746459960937,290.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825995657593,3.829479844341677e-09,0.000982595840469,-0.0090848030522465,0.0,0.0,0.0,-0.0067112501710653,60.0,-4.891015529632568,-0.0,-6.582832412505013e-08,0.0,283.1505126953125,291.2200622558594,285.44488525390625,285.3729248046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007140,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,9.22245453693904e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,9.711735765449704e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,7.173062476795167e-05,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.0,9.711716847959906e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0004606808070093,290.5023498535156,294.1499938964844,282.7833251953125,281.8946228027344,285.04315185546875,283.0376281738281,290.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982692814432,3.840365803142731e-09,0.0009826889727264,-0.0091133266687393,0.0,0.0,0.0,-0.0067166476510465,60.0,-4.913922309875488,-0.0,-6.584079415006272e-08,0.0,283.1505126953125,291.2200622558594,285.4455871582031,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007200,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,9.22245453693904e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,9.711735765449704e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,7.173062476795167e-05,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.0,9.711716847959906e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0004606808070093,290.5023498535156,294.1499938964844,282.7833251953125,281.8946228027344,285.04315185546875,283.0376281738281,290.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982692814432,3.840365803142731e-09,0.0009826889727264,-0.0091133266687393,0.0,0.0,0.0,-0.0067166476510465,60.0,-4.913922309875488,-0.0,-6.584079415006272e-08,0.0,283.1505126953125,291.2200622558594,285.4455871582031,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,9.22324979910627e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,9.712573228171097e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,7.173680205596611e-05,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,9.712553583085536e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,0.0004607205337379,290.4986572265625,294.1499938964844,282.7466735839844,281.8565368652344,285.0035400390625,283.0005798339844,290.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827768662944,3.850203267319331e-09,0.0009827730245888,-0.0091391019523143,0.0,0.0,0.0,-0.0067215245217084,60.0,-4.936792373657227,-0.0,-6.585207046327923e-08,0.0,283.1505126953125,291.2200622558594,285.4463195800781,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883178710937,0.0,0.0,9.22324979910627e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,9.712573228171097e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,7.173680205596611e-05,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,9.712553583085536e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,0.0004607205337379,290.4986572265625,294.1499938964844,282.7466735839844,281.8565368652344,285.0035400390625,283.0005798339844,290.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827768662944,3.850203267319331e-09,0.0009827730245888,-0.0091391019523143,0.0,0.0,0.0,-0.0067215245217084,60.0,-4.936792373657227,-0.0,-6.585207046327923e-08,0.0,283.1505126953125,291.2200622558594,285.4463195800781,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007380,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,9.223935194313526e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.586669921875,0.0,0.0,9.7132935479749e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,7.174212805693969e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,9.713274630485104e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,0.0004607547307386,290.4949645996094,294.1499938964844,282.7099914550781,281.81793212890625,284.9639587402344,282.9635314941406,290.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828495094552,3.858665387213023e-09,0.0009828456677496,-0.0091612739488482,0.0,0.0,0.0,-0.0067257201299071,60.0,-4.959613800048828,-0.0,-6.586176937162237e-08,0.0,283.1505126953125,291.2200622558594,285.447021484375,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007440,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846252441406,0.0,0.0,9.223935194313526e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.586669921875,0.0,0.0,9.7132935479749e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,7.174212805693969e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,9.713274630485104e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,0.0004607547307386,290.4949645996094,294.1499938964844,282.7099914550781,281.81793212890625,284.9639587402344,282.9635314941406,290.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828495094552,3.858665387213023e-09,0.0009828456677496,-0.0091612739488482,0.0,0.0,0.0,-0.0067257201299071,60.0,-4.959613800048828,-0.0,-6.586176937162237e-08,0.0,283.1505126953125,291.2200622558594,285.447021484375,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007500,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,9.224135283147916e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,9.713504550745712e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,7.174367783591151e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,9.713485633255914e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0004607647424563,290.4931030273437,294.1499938964844,282.6916809082031,281.7984619140625,284.9441833496094,282.94500732421875,290.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828702313825,3.861126973703222e-09,0.0009828663896769,-0.009167724289,0.0,0.0,0.0,-0.0067269392311573,60.0,-4.970966815948486,-0.0,-6.586459022628334e-08,0.0,283.1505126953125,291.2200622558594,285.4473571777344,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007560,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809326171875,0.0,0.0,9.224286623066293e-05,297.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,9.7136631666217e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,7.174485654104501e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,9.713644249131904e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,0.0004607722803484,290.49127197265625,294.1499938964844,282.67333984375,281.7789306640625,284.9244079589844,282.9264831542969,290.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828860638663,3.862976605262247e-09,0.0009828822221606,-0.0091725699603557,0.0,0.0,0.0,-0.006727856118232,60.0,-4.982302188873291,-0.0,-6.586671474906326e-08,0.0,283.1505126953125,291.2200622558594,285.4477233886719,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
