time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007620,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,9.224236418958752e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,9.713610052131116e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793151855469,0.0,0.0,7.174446363933384e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,9.71359186223708e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,0.0004607698065228,290.4875793457031,294.1499938964844,282.6366577148437,281.7395935058594,284.8849182128906,282.8894958496094,290.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828804759308,3.86228693471935e-09,0.0009828766342252,-0.009170763194561,0.0,0.0,0.0,-0.0067275157198309,60.0,-5.004804611206055,-0.0,-6.58659189411992e-08,0.0,283.1505126953125,291.2200622558594,285.44842529296875,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007680,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,9.224236418958752e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792541503906,0.0,0.0,9.713610052131116e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793151855469,0.0,0.0,7.174446363933384e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,9.71359186223708e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,0.0004607698065228,290.4875793457031,294.1499938964844,282.6366577148437,281.7395935058594,284.8849182128906,282.8894958496094,290.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828804759308,3.86228693471935e-09,0.0009828766342252,-0.009170763194561,0.0,0.0,0.0,-0.0067275157198309,60.0,-5.004804611206055,-0.0,-6.58659189411992e-08,0.0,283.1505126953125,291.2200622558594,285.44842529296875,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007740,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,9.22365434234962e-05,297.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.71299668890424e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,7.173993071774021e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.712978499010204e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,0.0004607407317962,290.48394775390625,294.1499938964844,282.6000061035156,281.7000732421875,284.8454895019531,282.8526306152344,290.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828178444877,3.854966124094972e-09,0.0009828140027821,-0.0091515816748142,0.0,0.0,0.0,-0.0067238863557577,60.0,-5.0270280838012695,-0.0,-6.585752743148987e-08,0.0,283.1505126953125,291.2200622558594,285.4491271972656,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007800,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,9.22365434234962e-05,297.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.71299668890424e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,7.173993071774021e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,9.712978499010204e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,0.0004607407317962,290.48394775390625,294.1499938964844,282.6000061035156,281.7000732421875,284.8454895019531,282.8526306152344,290.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828178444877,3.854966124094972e-09,0.0009828140027821,-0.0091515816748142,0.0,0.0,0.0,-0.0067238863557577,60.0,-5.0270280838012695,-0.0,-6.585752743148987e-08,0.0,283.1505126953125,291.2200622558594,285.4491271972656,285.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007860,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,9.22245453693904e-05,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,9.711732127470896e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719299316406,0.0,0.0,7.17305883881636e-05,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.71171393757686e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0004606807488016,290.48028564453125,294.1499938964844,282.5633239746094,281.6604919433594,284.8060913085937,282.8159484863281,290.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826894383877,3.839943474304164e-09,0.0009826855966821,-0.0091122202575206,0.0,0.0,0.0,-0.006716439500451,60.0,-5.048924922943115,-0.0,-6.58403109810024e-08,0.0,283.1505126953125,291.2200622558594,285.4498596191406,285.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007920,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,9.22245453693904e-05,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,9.711732127470896e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719299316406,0.0,0.0,7.17305883881636e-05,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.71171393757686e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0004606807488016,290.48028564453125,294.1499938964844,282.5633239746094,281.6604919433594,284.8060913085937,282.8159484863281,290.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826894383877,3.839943474304164e-09,0.0009826855966821,-0.0091122202575206,0.0,0.0,0.0,-0.006716439500451,60.0,-5.048924922943115,-0.0,-6.58403109810024e-08,0.0,283.1505126953125,291.2200622558594,285.4498596191406,285.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007980,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662841796875,0.0,0.0,9.220656647812576e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,9.709838923299684e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,7.171660399762914e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,9.70982073340565e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0004605909925885,290.4766540527344,294.1499938964844,282.52667236328125,281.62091064453125,284.7667541503906,282.77947998046875,290.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824972366914,3.817482774337577e-09,0.0009824935114011,-0.0090533699840307,0.0,0.0,0.0,-0.0067053041420876,60.0,-5.070499897003174,-0.0,-6.581457512311317e-08,0.0,283.1505126953125,291.2200622558594,285.4505615234375,285.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008040,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662841796875,0.0,0.0,9.220656647812576e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,9.709838923299684e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,7.171660399762914e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,9.70982073340565e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0004605909925885,290.4766540527344,294.1499938964844,282.52667236328125,281.62091064453125,284.7667541503906,282.77947998046875,290.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824972366914,3.817482774337577e-09,0.0009824935114011,-0.0090533699840307,0.0,0.0,0.0,-0.0067053041420876,60.0,-5.070499897003174,-0.0,-6.581457512311317e-08,0.0,283.1505126953125,291.2200622558594,285.4505615234375,285.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008100,297.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,9.219528146786617e-05,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,9.708649304229766e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,7.170782191678882e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5656433105469,0.0,0.0,9.708631841931492e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.0004605345893651,290.474853515625,294.1499938964844,282.5083312988281,281.6011657714844,284.7471008300781,282.7613220214844,290.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823765140026,3.803382053746418e-09,0.0009823727887123,-0.0090164234861731,0.0,0.0,0.0,-0.0066983131691813,60.0,-5.0811543464660645,-0.0,-6.5798417381302e-08,0.0,283.1505126953125,291.2200622558594,285.4508972167969,285.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008160,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.218208288075402e-05,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,9.707259596325456e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,7.16975555405952e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,9.707242134027184e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627746582031,0.0,0.0,0.0004604686691891,290.4730224609375,294.1499938964844,282.489990234375,281.5814514160156,284.7274780273437,282.7432861328125,290.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822356514632,3.7869094526854505e-09,0.0009822318097576,-0.0089732622727751,0.0,0.0,0.0,-0.0066901468671858,60.0,-5.091700077056885,-0.0,-6.577955247166757e-08,0.0,283.1505126953125,291.2200622558594,285.4512634277344,285.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008220,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,9.21514438232407e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,9.704032709123568e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609436035156,0.0,0.0,7.167371950345114e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,9.704015246825291e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,0.0004603156121447,290.46942138671875,294.1499938964844,282.4533386230469,281.542236328125,284.6882629394531,282.7074584960937,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819088736549,3.7486707071821e-09,0.0009819051483646,-0.008873070590198,0.0,0.0,0.0,-0.0066711916588246,60.0,-5.112527847290039,-0.0,-6.57357546174353e-08,0.0,283.1505126953125,291.2200622558594,285.45196533203125,285.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008280,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,9.21514438232407e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,9.704032709123568e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609436035156,0.0,0.0,7.167371950345114e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,9.704015246825291e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,0.0004603156121447,290.46942138671875,294.1499938964844,282.4533386230469,281.542236328125,284.6882629394531,282.7074584960937,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819088736549,3.7486707071821e-09,0.0009819051483646,-0.008873070590198,0.0,0.0,0.0,-0.0066711916588246,60.0,-5.112527847290039,-0.0,-6.57357546174353e-08,0.0,283.1505126953125,291.2200622558594,285.45196533203125,285.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008340,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,9.211567521560936e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,9.700265945866704e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.0,0.0,7.16458962415345e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.70024848356843e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0004601369437295,290.4658203125,294.1499938964844,282.4166564941406,281.5033874511719,284.64910888671875,282.6720275878906,290.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815272642299,3.704042406127428e-09,0.0009815235389396,-0.0087561374530196,0.0,0.0,0.0,-0.0066490676254034,60.0,-5.133023738861084,-0.0,-6.56846594893068e-08,0.0,283.1505126953125,291.2200622558594,285.4526672363281,285.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008400,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,9.211567521560936e-05,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,9.700265945866704e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.0,0.0,7.16458962415345e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.70024848356843e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0004601369437295,290.4658203125,294.1499938964844,282.4166564941406,281.5033874511719,284.64910888671875,282.6720275878906,290.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815272642299,3.704042406127428e-09,0.0009815235389396,-0.0087561374530196,0.0,0.0,0.0,-0.0066490676254034,60.0,-5.133023738861084,-0.0,-6.56846594893068e-08,0.0,283.1505126953125,291.2200622558594,285.4526672363281,285.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008460,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,9.20757811400108e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,9.696064807940274e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,7.161486428231001e-05,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,9.696047345642e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0004599376698024,290.4622497558594,294.1499938964844,282.3800048828125,281.4649658203125,284.6100158691406,282.636962890625,290.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811016498133,3.654278879494655e-09,0.0009810980409383,-0.0086257485672831,0.0,0.0,0.0,-0.0066243973560631,60.0,-5.1532416343688965,-0.0,-6.562770948903562e-08,0.0,283.1505126953125,291.2200622558594,285.453369140625,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008520,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,9.20757811400108e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,9.696064807940274e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,7.161486428231001e-05,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,9.696047345642e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0004599376698024,290.4622497558594,294.1499938964844,282.3800048828125,281.4649658203125,284.6100158691406,282.636962890625,290.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811016498133,3.654278879494655e-09,0.0009810980409383,-0.0086257485672831,0.0,0.0,0.0,-0.0066243973560631,60.0,-5.1532416343688965,-0.0,-6.562770948903562e-08,0.0,283.1505126953125,291.2200622558594,285.453369140625,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008580,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,9.203281661029904e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,9.691539162304252e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,7.158143853303045e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,9.69152242760174e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,0.0004597230290528,290.45867919921875,294.1499938964844,282.34332275390625,281.4271240234375,284.5709533691406,282.60223388671875,290.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806432062759,3.600678866177986e-09,0.0009806397138163,-0.0084853069856762,0.0,0.0,0.0,-0.0065978257916867,60.0,-5.173220157623291,-0.0,-6.556639675636688e-08,0.0,283.1505126953125,291.2200622558594,285.4540710449219,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008640,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,9.203281661029904e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,9.691539162304252e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,7.158143853303045e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,9.69152242760174e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,0.0004597230290528,290.45867919921875,294.1499938964844,282.34332275390625,281.4271240234375,284.5709533691406,282.60223388671875,290.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806432062759,3.600678866177986e-09,0.0009806397138163,-0.0084853069856762,0.0,0.0,0.0,-0.0065978257916867,60.0,-5.173220157623291,-0.0,-6.556639675636688e-08,0.0,283.1505126953125,291.2200622558594,285.4540710449219,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008700,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,9.201019565807655e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,9.689156286185609e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,7.156383799156174e-05,297.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475158691406,0.0,0.0,9.689139551483096e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465393066406,0.0,0.0,0.0004596100188791,290.4569091796875,294.1499938964844,282.32501220703125,281.408447265625,284.5514831542969,282.5851135253906,290.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804017608985,3.572463214140953e-09,0.0009803981520235,-0.0084113767370581,0.0,0.0,0.0,-0.0065838368609547,60.0,-5.183108329772949,-0.0,-6.553413811616339e-08,0.0,283.1505126953125,291.2200622558594,285.4544372558594,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008760,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,9.198750194627792e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,9.686766134109348e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,7.154618651838973e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,9.686750127002595e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,0.0004594966594595,290.45513916015625,294.1499938964844,282.3066711425781,281.38995361328125,284.5320129394531,282.5680236816406,290.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801596170291,3.544158078128134e-09,0.0009801560081541,-0.0083372117951512,0.0,0.0,0.0,-0.0065698041580617,60.0,-5.192994117736816,-0.0,-6.550177999997686e-08,0.0,283.1505126953125,291.2200622558594,285.45477294921875,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008820,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,9.194177255267276e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428161621094,0.0,0.0,9.68195090536028e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,7.15106216375716e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.681934170657767e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,0.0004592682525981,290.4515686035156,294.1499938964844,282.2699890136719,281.353515625,284.4930725097656,282.5340270996094,290.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796720696613,3.4871268095315604e-09,0.0009796685772016,-0.0081877773627638,0.0,0.0,0.0,-0.0065415324643254,60.0,-5.212716102600098,-0.0,-6.54366019148256e-08,0.0,283.1505126953125,291.2200622558594,285.4554748535156,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008880,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5410461425781,0.0,0.0,9.194177255267276e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428161621094,0.0,0.0,9.68195090536028e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,7.15106216375716e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.681934170657767e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,0.0004592682525981,290.4515686035156,294.1499938964844,282.2699890136719,281.353515625,284.4930725097656,282.5340270996094,290.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796720696613,3.4871268095315604e-09,0.0009796685772016,-0.0081877773627638,0.0,0.0,0.0,-0.0065415324643254,60.0,-5.212716102600098,-0.0,-6.54366019148256e-08,0.0,283.1505126953125,291.2200622558594,285.4554748535156,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008940,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,9.189649426843972e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,9.677182242739946e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,7.147539872676134e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,9.677166235633194e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0004590420867316,290.44805908203125,294.1499938964844,282.2333374023437,281.3179931640625,284.4542541503906,282.50048828125,290.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979189062491,3.430654871294791e-09,0.0009791855700314,-0.0080398097634315,0.0,0.0,0.0,-0.0065135364420711,60.0,-5.232365131378174,-0.0,-6.53720988452733e-08,0.0,283.1505126953125,291.2200622558594,285.4561767578125,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009000,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,9.189649426843972e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,9.677182242739946e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,7.147539872676134e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,9.677166235633194e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0004590420867316,290.44805908203125,294.1499938964844,282.2333374023437,281.3179931640625,284.4542541503906,282.50048828125,290.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979189062491,3.430654871294791e-09,0.0009791855700314,-0.0080398097634315,0.0,0.0,0.0,-0.0065135364420711,60.0,-5.232365131378174,-0.0,-6.53720988452733e-08,0.0,283.1505126953125,291.2200622558594,285.4561767578125,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009060,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.533935546875,0.0,0.0,9.185224189423025e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,9.67252199188806e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,7.144097617128864e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,9.67250598478131e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,0.0004588210431393,290.44451904296875,294.1499938964844,282.1966552734375,281.2834167480469,284.4154663085937,282.4671630859375,290.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978716998361,3.375466350874489e-09,0.0009787136223167,-0.007895203307271,0.0,0.0,0.0,-0.0064861769787967,60.0,-5.252021312713623,-0.0,-6.530909502089345e-08,0.0,283.1505126953125,291.2200622558594,285.4569091796875,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009120,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.533935546875,0.0,0.0,9.185224189423025e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,9.67252199188806e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,7.144097617128864e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,9.67250598478131e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,0.0004588210431393,290.44451904296875,294.1499938964844,282.1966552734375,281.2834167480469,284.4154663085937,282.4671630859375,290.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978716998361,3.375466350874489e-09,0.0009787136223167,-0.007895203307271,0.0,0.0,0.0,-0.0064861769787967,60.0,-5.252021312713623,-0.0,-6.530909502089345e-08,0.0,283.1505126953125,291.2200622558594,285.4569091796875,285.3728332519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009180,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303649902344,0.0,0.0,9.180935740005224e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.668005804996938e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,7.140761590562761e-05,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,9.667989797890186e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,0.0004586068098433,290.4410095214844,294.1499938964844,282.1600036621094,281.2499389648437,284.376708984375,282.4340209960937,290.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782594861462,3.32197447328042e-09,0.0009782561101019,-0.0077550425194203,0.0,0.0,0.0,-0.0064596580341458,60.0,-5.271717071533203,-0.0,-6.524805939989164e-08,0.0,283.1505126953125,291.2200622558594,285.4576110839844,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009240,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303649902344,0.0,0.0,9.180935740005224e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.668005804996938e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,7.140761590562761e-05,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,9.667989797890186e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304870605469,0.0,0.0,0.0004586068098433,290.4410095214844,294.1499938964844,282.1600036621094,281.2499389648437,284.376708984375,282.4340209960937,290.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782594861462,3.32197447328042e-09,0.0009782561101019,-0.0077550425194203,0.0,0.0,0.0,-0.0064596580341458,60.0,-5.271717071533203,-0.0,-6.524805939989164e-08,0.0,283.1505126953125,291.2200622558594,285.4576110839844,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009300,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,9.178946493193509e-05,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,9.665911056799814e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,7.139214721973985e-05,297.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296630859375,0.0,0.0,9.665895049693064e-05,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,0.0004585074493661,290.43927001953125,294.1499938964844,282.14166259765625,281.233642578125,284.3573608398437,282.41754150390625,290.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780474938452,3.297164541393726e-09,0.0009780441178008,-0.0076900348067283,0.0,0.0,0.0,-0.006447359919548,60.0,-5.28162956237793,-0.0,-6.521975848272632e-08,0.0,283.1505126953125,291.2200622558594,285.4579467773437,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009360,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.176966705126688e-05,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,9.663825039751828e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,7.137674401747063e-05,297.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,9.663809760240838e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0004584085545502,290.4375305175781,294.1499938964844,282.1233215332031,281.2176513671875,284.3380126953125,282.4010925292969,290.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778363164514,3.272464077497261e-09,0.0009778330568224,-0.0076253130100667,0.0,0.0,0.0,-0.0064351148903369,60.0,-5.291542530059815,-0.0,-6.519158546325343e-08,0.0,283.1505126953125,291.2200622558594,285.45831298828125,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009420,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,9.173229773296045e-05,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,9.659889474278316e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,7.134766929084435e-05,297.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,9.659874194767326e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.0004582218534778,290.4340209960937,294.1499938964844,282.086669921875,281.1866455078125,284.2993469238281,282.3682861328125,290.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774372447282,3.225845812693251e-09,0.0009774341015145,-0.0075031626038253,0.0,0.0,0.0,-0.006412002723664,60.0,-5.311453342437744,-0.0,-6.513843686661859e-08,0.0,283.1505126953125,291.2200622558594,285.4590148925781,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009480,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,9.173229773296045e-05,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,9.659889474278316e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,7.134766929084435e-05,297.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243225097656,0.0,0.0,9.659874194767326e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.0004582218534778,290.4340209960937,294.1499938964844,282.086669921875,281.1866455078125,284.2993469238281,282.3682861328125,290.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774372447282,3.225845812693251e-09,0.0009774341015145,-0.0075031626038253,0.0,0.0,0.0,-0.006412002723664,60.0,-5.311453342437744,-0.0,-6.513843686661859e-08,0.0,283.1505126953125,291.2200622558594,285.4590148925781,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009540,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,9.169885743176565e-05,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214233398437,0.0,0.0,9.65636718319729e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,7.132165774237365e-05,297.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,9.65635263128206e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,0.0004580548265948,290.4305419921875,294.1499938964844,282.04998779296875,281.1570129394531,284.2607727050781,282.3356018066406,290.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770805481821,3.184127184141516e-09,0.0009770774049684,-0.0073938490822911,0.0,0.0,0.0,-0.0063913213089108,60.0,-5.3315606117248535,-0.0,-6.509088734674151e-08,0.0,283.1505126953125,291.2200622558594,285.459716796875,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009600,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,9.169885743176565e-05,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214233398437,0.0,0.0,9.65636718319729e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,7.132165774237365e-05,297.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,9.65635263128206e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,0.0004580548265948,290.4305419921875,294.1499938964844,282.04998779296875,281.1570129394531,284.2607727050781,282.3356018066406,290.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770805481821,3.184127184141516e-09,0.0009770774049684,-0.0073938490822911,0.0,0.0,0.0,-0.0063913213089108,60.0,-5.3315606117248535,-0.0,-6.509088734674151e-08,0.0,283.1505126953125,291.2200622558594,285.459716796875,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009660,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,9.167782263830304e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.654152381699532e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,7.130529411369935e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,9.654137102188542e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,0.0004579497617669,290.42706298828125,294.1499938964844,282.0133361816406,281.1287536621094,284.2221984863281,282.3027038574219,290.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976855866611,3.157864858494008e-09,0.0009768527233973,-0.0073250355198979,0.0,0.0,0.0,-0.0063783014193177,60.0,-5.352206707000732,-0.0,-6.506096639213865e-08,0.0,283.1505126953125,291.2200622558594,285.4604187011719,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009720,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,9.167782263830304e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.654152381699532e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,7.130529411369935e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,9.654137102188542e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,0.0004579497617669,290.42706298828125,294.1499938964844,282.0133361816406,281.1287536621094,284.2221984863281,282.3027038574219,290.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976855866611,3.157864858494008e-09,0.0009768527233973,-0.0073250355198979,0.0,0.0,0.0,-0.0063783014193177,60.0,-5.352206707000732,-0.0,-6.506096639213865e-08,0.0,283.1505126953125,291.2200622558594,285.4604187011719,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009780,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,9.167435928247868e-05,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,9.6537871286273e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,7.130259473342448e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,9.65377184911631e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0004579324449878,290.4236145019531,294.1499938964844,281.9766540527344,281.1016845703125,284.1836853027344,282.269287109375,290.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768183808773,3.153495464758293e-09,0.0009768152376636,-0.0073135863058269,0.0,0.0,0.0,-0.0063761346973478,60.0,-5.37377405166626,-0.0,-6.505599259298833e-08,0.0,283.1505126953125,291.2200622558594,285.46112060546875,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009840,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,9.167435928247868e-05,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,9.6537871286273e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,7.130259473342448e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,9.65377184911631e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0004579324449878,290.4236145019531,294.1499938964844,281.9766540527344,281.1016845703125,284.1836853027344,282.269287109375,290.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768183808773,3.153495464758293e-09,0.0009768152376636,-0.0073135863058269,0.0,0.0,0.0,-0.0063761346973478,60.0,-5.37377405166626,-0.0,-6.505599259298833e-08,0.0,283.1505126953125,291.2200622558594,285.46112060546875,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
