time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12009900,297.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.510986328125,0.0,0.0,9.167262760456651e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,9.653604502091184e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,7.130124868126586e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,9.653589950175956e-05,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0004579238011501,290.421875,294.1499938964844,281.9583435058594,281.08856201171875,284.1644287109375,282.25250244140625,290.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767995215952,3.151312100158065e-09,0.0009767963783815,-0.007307865191251,0.0,0.0,0.0,-0.0063750515691936,60.0,-5.384652137756348,-0.0,-6.505350569341317e-08,0.0,283.1505126953125,291.2200622558594,285.4614562988281,285.372802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009960,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,9.167709504254162e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,9.65407452895306e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,7.130471931304783e-05,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,9.654059977037832e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0004579461237881,290.420166015625,294.1499938964844,281.94000244140625,281.07568359375,284.14520263671875,282.2357177734375,290.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768469026312,3.156852113050945e-09,0.0009768437594175,-0.0073223817162215,0.0,0.0,0.0,-0.0063777980394661,60.0,-5.395626544952393,-0.0,-6.505981531290672e-08,0.0,283.1505126953125,291.2200622558594,285.4618225097656,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010020,297.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057373046875,0.0,0.0,9.170064731733872e-05,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,9.656554902903736e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,7.132304017432034e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,9.656540350988509e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,0.0004580637905746,290.4167175292969,294.1499938964844,281.9033203125,281.0506591796875,284.1067199707031,282.20147705078125,290.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770975448191,3.186148012090939e-09,0.0009770944016054,-0.0073991445824503,0.0,0.0,0.0,-0.0063923215493559,60.0,-5.418548583984375,-0.0,-6.509318950520537e-08,0.0,283.1505126953125,291.2200622558594,285.4624938964844,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010080,297.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057373046875,0.0,0.0,9.170064731733872e-05,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,9.656554902903736e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,7.132304017432034e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,9.656540350988509e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,0.0004580637905746,290.4167175292969,294.1499938964844,281.9033203125,281.0506591796875,284.1067199707031,282.20147705078125,290.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770975448191,3.186148012090939e-09,0.0009770944016054,-0.0073991445824503,0.0,0.0,0.0,-0.0063923215493559,60.0,-5.418548583984375,-0.0,-6.509318950520537e-08,0.0,283.1505126953125,291.2200622558594,285.4624938964844,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010140,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,9.173824946628883e-05,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,9.660513751441611e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038146972656,0.0,0.0,7.135227497201413e-05,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,9.660499199526384e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,0.0004582515975926,290.41326904296875,294.1499938964844,281.8666687011719,281.0265197753906,284.0682678222656,282.16632080078125,290.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774976642802,3.232937029196136e-09,0.0009774945210665,-0.0075217438861727,0.0,0.0,0.0,-0.0064155170693993,60.0,-5.44240140914917,-0.0,-6.514651573752418e-08,0.0,283.1505126953125,291.2200622558594,285.46319580078125,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010200,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,9.173824946628883e-05,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,9.660513751441611e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038146972656,0.0,0.0,7.135227497201413e-05,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,9.660499199526384e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023193359375,0.0,0.0,0.0004582515975926,290.41326904296875,294.1499938964844,281.8666687011719,281.0265197753906,284.0682678222656,282.16632080078125,290.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774976642802,3.232937029196136e-09,0.0009774945210665,-0.0075217438861727,0.0,0.0,0.0,-0.0064155170693993,60.0,-5.44240140914917,-0.0,-6.514651573752418e-08,0.0,283.1505126953125,291.2200622558594,285.46319580078125,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010260,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,9.178744949167594e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,9.665694960858672e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,7.139054650906473e-05,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,9.665680408943444e-05,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,0.0004584973794408,290.4098205566406,294.1499938964844,281.8299865722656,281.00311279296875,284.0298156738281,282.13018798828125,290.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780215332284,3.294189809821546e-09,0.0009780181571841,-0.0076822405681014,0.0,0.0,0.0,-0.0064458823762834,60.0,-5.46703052520752,-0.0,-6.52163620884494e-08,0.0,283.1505126953125,291.2200622558594,285.4638977050781,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010320,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,9.178744949167594e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,9.665694960858672e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,7.139054650906473e-05,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,9.665680408943444e-05,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,0.0004584973794408,290.4098205566406,294.1499938964844,281.8299865722656,281.00311279296875,284.0298156738281,282.13018798828125,290.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780215332284,3.294189809821546e-09,0.0009780181571841,-0.0076822405681014,0.0,0.0,0.0,-0.0064458823762834,60.0,-5.46703052520752,-0.0,-6.52163620884494e-08,0.0,283.1505126953125,291.2200622558594,285.4638977050781,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010380,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,9.184745431412011e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,9.672012674855068e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,7.143720722524449e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,9.6719988505356e-05,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0004587970906868,290.4063720703125,294.1499938964844,281.7933349609375,280.9803771972656,283.9913635253906,282.0931091308594,289.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786603040993,3.3688913880780547e-09,0.0009786569280549,-0.0078779766336083,0.0,0.0,0.0,-0.0064829150214791,60.0,-5.492335319519043,-0.0,-6.530159168960381e-08,0.0,283.1505126953125,291.2200622558594,285.464599609375,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010440,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,9.184745431412011e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,9.672012674855068e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,7.143720722524449e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,9.6719988505356e-05,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0004587970906868,290.4063720703125,294.1499938964844,281.7933349609375,280.9803771972656,283.9913635253906,282.0931091308594,289.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786603040993,3.3688913880780547e-09,0.0009786569280549,-0.0078779766336083,0.0,0.0,0.0,-0.0064829150214791,60.0,-5.492335319519043,-0.0,-6.530159168960381e-08,0.0,283.1505126953125,291.2200622558594,285.464599609375,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010500,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,9.187994874082506e-05,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,9.67543455772102e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,7.146247662603855e-05,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,9.675420733401552e-05,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,0.0004589594027493,290.4046630859375,294.1499938964844,281.7749938964844,280.96923828125,283.9721374511719,282.0743713378906,289.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790062904357,3.409351689853679e-09,0.0009790027979761,-0.0079839909449219,0.0,0.0,0.0,-0.0065029724501073,60.0,-5.505139827728272,-0.0,-6.534777696742823e-08,0.0,283.1505126953125,291.2200622558594,285.4649658203125,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010560,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,9.191841672873124e-05,297.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,9.679485083324836e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,7.149239536374807e-05,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,9.679471259005368e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0004591515753418,290.4029541015625,294.1499938964844,281.75665283203125,280.9582214355469,283.9529113769531,282.05499267578125,289.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794161887839,3.457255148830995e-09,0.0009794126963242,-0.0081095080822706,0.0,0.0,0.0,-0.0065267216414213,60.0,-5.518331527709961,-0.0,-6.54024816526544e-08,0.0,283.1505126953125,291.2200622558594,285.4653015136719,285.3727722167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010620,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,9.19991434784606e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,9.687985584605484e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,7.155517960200086e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.687971760286018e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,0.0004595548089127,290.3995056152344,294.1499938964844,281.7200012207031,280.9364929199219,283.9144592285156,282.0158386230469,289.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802756831049,3.557782735086334e-09,0.0009802721906453,-0.0083729112520813,0.0,0.0,0.0,-0.0065765567123889,60.0,-5.5449652671813965,-0.0,-6.551735509674472e-08,0.0,283.1505126953125,291.2200622558594,285.46600341796875,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010680,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,9.19991434784606e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,9.687985584605484e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,7.155517960200086e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,9.687971760286018e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,0.0004595548089127,290.3995056152344,294.1499938964844,281.7200012207031,280.9364929199219,283.9144592285156,282.0158386230469,289.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802756831049,3.557782735086334e-09,0.0009802721906453,-0.0083729112520813,0.0,0.0,0.0,-0.0065765567123889,60.0,-5.5449652671813965,-0.0,-6.551735509674472e-08,0.0,283.1505126953125,291.2200622558594,285.46600341796875,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010740,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,9.208861592924222e-05,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,9.697407222120093e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,7.162476686062291e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48565673828125,0.0,0.0,9.697394125396386e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.0004600017564371,290.3960876464844,294.1499938964844,281.6833190917969,280.91510009765625,283.8760070800781,281.9756164550781,289.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812286589294,3.669207604417579e-09,0.0009812249336391,-0.0086648650467395,0.0,0.0,0.0,-0.0066317948512732,60.0,-5.57219123840332,-0.0,-6.564479804183065e-08,0.0,283.1505126953125,291.2200622558594,285.4667053222656,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010800,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,9.208861592924222e-05,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,9.697407222120093e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,7.162476686062291e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48565673828125,0.0,0.0,9.697394125396386e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,0.0004600017564371,290.3960876464844,294.1499938964844,281.6833190917969,280.91510009765625,283.8760070800781,281.9756164550781,289.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812286589294,3.669207604417579e-09,0.0009812249336391,-0.0086648650467395,0.0,0.0,0.0,-0.0066317948512732,60.0,-5.57219123840332,-0.0,-6.564479804183065e-08,0.0,283.1505126953125,291.2200622558594,285.4667053222656,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010860,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,9.218580089509489e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,9.707641584100202e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827575683594,0.0,0.0,7.170035678427666e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.0,0.0,9.707627759780736e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,0.0004604872374329,290.3926696777344,294.1499938964844,281.64666748046875,280.8939514160156,283.8375549316406,281.9344177246094,289.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822637075558,3.7902445626514244e-09,0.0009822599822655,-0.0089820018038153,0.0,0.0,0.0,-0.0066917981021106,60.0,-5.599952697753906,-0.0,-6.578336808615859e-08,0.0,283.1505126953125,291.2200622558594,285.4674072265625,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010920,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,9.218580089509489e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,9.707641584100202e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827575683594,0.0,0.0,7.170035678427666e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.0,0.0,9.707627759780736e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,0.0004604872374329,290.3926696777344,294.1499938964844,281.64666748046875,280.8939514160156,283.8375549316406,281.9344177246094,289.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822637075558,3.7902445626514244e-09,0.0009822599822655,-0.0089820018038153,0.0,0.0,0.0,-0.0066917981021106,60.0,-5.599952697753906,-0.0,-6.578336808615859e-08,0.0,283.1505126953125,291.2200622558594,285.4674072265625,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010980,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,9.223868983099236e-05,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.713209874462336e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,7.174148777266964e-05,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,9.713196777738632e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0004607513837981,290.390869140625,294.1499938964844,281.6275939941406,280.88299560546875,283.8175354003906,281.91265869140625,289.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828271577134,3.856106545185867e-09,0.0009828233160078,-0.0091545693576335,0.0,0.0,0.0,-0.0067244498059153,60.0,-5.614559650421143,-0.0,-6.585883483012367e-08,0.0,283.1505126953125,291.2200622558594,285.4677734375,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011040,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.477783203125,0.0,0.0,9.228960698237644e-05,297.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,9.71857225522399e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,7.178109080996364e-05,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,9.718559158500284e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.0004610057512763,290.3892517089844,294.1499938964844,281.6099853515625,280.8729248046875,283.799072265625,281.8923034667969,289.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833694202825,3.919527813422974e-09,0.0009833654621616,-0.0093207424506545,0.0,0.0,0.0,-0.0067558893933892,60.0,-5.628194332122803,-0.0,-6.593155177370137e-08,0.0,283.1505126953125,291.2200622558594,285.4681091308594,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011100,297.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,9.234364551957697e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,9.724262781674042e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,7.182311674114317e-05,297.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,9.724249684950335e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47613525390625,0.0,0.0,0.0004612756893038,290.38751220703125,294.1499938964844,281.5916748046875,280.8624572753906,283.7798156738281,281.87091064453125,289.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839452104642,3.98683086544338e-09,0.0009839412523433,-0.0094970846548676,0.0,0.0,0.0,-0.0067892558872699,60.0,-5.6424760818481445,-0.0,-6.600875224194169e-08,0.0,283.1505126953125,291.2200622558594,285.46844482421875,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011160,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,9.239898645319045e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,9.73008936853148e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,7.186615403043106e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,9.730076271807776e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0004615521174855,290.38580322265625,294.1499938964844,281.5733337402344,280.8519592285156,283.7605895996094,281.84930419921875,289.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845346212387,4.055750402187641e-09,0.0009845305467024,-0.0096776615828275,0.0,0.0,0.0,-0.0068234223872423,60.0,-5.656855583190918,-0.0,-6.608785696471386e-08,0.0,283.1505126953125,291.2200622558594,285.4687805175781,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011220,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,9.251210576621816e-05,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,9.74200083874166e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,7.195413490990177e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,9.741988469613716e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0004621171683538,290.38238525390625,294.1499938964844,281.5366516113281,280.8309326171875,283.7220764160156,281.80572509765625,289.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857392869889,4.196636815834154e-09,0.0009857350960373,-0.0100467968732118,0.0,0.0,0.0,-0.0068932645954191,60.0,-5.685811996459961,-0.0,-6.624971859992004e-08,0.0,283.1505126953125,291.2200622558594,285.469482421875,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011280,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,9.251210576621816e-05,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,9.74200083874166e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,7.195413490990177e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,9.741988469613716e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0004621171683538,290.38238525390625,294.1499938964844,281.5366516113281,280.8309326171875,283.7220764160156,281.80572509765625,289.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857392869889,4.196636815834154e-09,0.0009857350960373,-0.0100467968732118,0.0,0.0,0.0,-0.0068932645954191,60.0,-5.685811996459961,-0.0,-6.624971859992004e-08,0.0,283.1505126953125,291.2200622558594,285.469482421875,285.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011340,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,9.262860112357885e-05,297.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,9.754268103279172e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,7.20447424100712e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,9.754255734151228e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,0.0004626990994438,290.37896728515625,294.1499938964844,281.5,280.80975341796875,283.6835632324219,281.7615051269531,289.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869802743196,4.341734083368465e-09,0.0009869759669527,-0.0104269590228796,0.0,0.0,0.0,-0.0069651962257921,60.0,-5.715085983276367,-0.0,-6.64166179831227e-08,0.0,283.1505126953125,291.2200622558594,285.4701843261719,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011400,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,9.262860112357885e-05,297.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,9.754268103279172e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,7.20447424100712e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,9.754255734151228e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,0.0004626990994438,290.37896728515625,294.1499938964844,281.5,280.80975341796875,283.6835632324219,281.7615051269531,289.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869802743196,4.341734083368465e-09,0.0009869759669527,-0.0104269590228796,0.0,0.0,0.0,-0.0069651962257921,60.0,-5.715085983276367,-0.0,-6.64166179831227e-08,0.0,283.1505126953125,291.2200622558594,285.4701843261719,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011460,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,9.274608601117508e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,9.766640141606332e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,7.213611388579011e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,9.766627044882624e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0004632859490811,290.37554931640625,294.1499938964844,281.4633483886719,280.7882995605469,283.64501953125,281.7169494628906,289.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882317390292,4.4880632543709e-09,0.0009882271988317,-0.0108103454113006,0.0,0.0,0.0,-0.0070377378724515,60.0,-5.744504928588867,-0.0,-6.658515161461764e-08,0.0,283.1505126953125,291.2200622558594,285.47088623046875,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011520,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,9.274608601117508e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,9.766640141606332e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,7.213611388579011e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46466064453125,0.0,0.0,9.766627044882624e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0004632859490811,290.37554931640625,294.1499938964844,281.4633483886719,280.7882995605469,283.64501953125,281.7169494628906,289.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882317390292,4.4880632543709e-09,0.0009882271988317,-0.0108103454113006,0.0,0.0,0.0,-0.0070377378724515,60.0,-5.744504928588867,-0.0,-6.658515161461764e-08,0.0,283.1505126953125,291.2200622558594,285.47088623046875,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011580,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,9.286328713642432e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,9.778981620911507e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,7.22272670827806e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,9.778969251783563e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,0.0004638714017346,290.37213134765625,294.1499938964844,281.4266662597656,280.7665100097656,283.6064758300781,281.6721496582031,289.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894801769405,4.634039374451504e-09,0.0009894755203276,-0.0111928042024374,0.0,0.0,0.0,-0.0071101048961281,60.0,-5.7740020751953125,-0.0,-6.675348629414658e-08,0.0,283.1505126953125,291.2200622558594,285.4715881347656,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011640,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,9.286328713642432e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,9.778981620911507e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,7.22272670827806e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,9.778969251783563e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,0.0004638714017346,290.37213134765625,294.1499938964844,281.4266662597656,280.7665100097656,283.6064758300781,281.6721496582031,289.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894801769405,4.634039374451504e-09,0.0009894755203276,-0.0111928042024374,0.0,0.0,0.0,-0.0071101048961281,60.0,-5.7740020751953125,-0.0,-6.675348629414658e-08,0.0,283.1505126953125,291.2200622558594,285.4715881347656,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011700,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586181640625,0.0,0.0,9.292093454860152e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,9.785051952349022e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,7.227210880955681e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,9.785039583221078e-05,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45867919921875,0.0,0.0,0.000464159384137,290.3703918457031,294.1499938964844,281.4083251953125,280.75543212890625,283.5871887207031,281.64971923828125,289.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900941513478,4.705843270613741e-09,0.0009900893783196,-0.0113809276372194,0.0,0.0,0.0,-0.0071457005105912,60.0,-5.788735389709473,-0.0,-6.683637110427298e-08,0.0,283.1505126953125,291.2200622558594,285.471923828125,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011760,297.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45684814453125,0.0,0.0,9.297860378865153e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45819091796875,0.0,0.0,9.79112446657382e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,7.231695781229064e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.791112097445875e-05,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,0.000464447424747,290.3686828613281,294.1499938964844,281.3900146484375,280.7442321777344,283.5679016113281,281.6273193359375,289.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907082421705,4.777664486255162e-09,0.0009907034691423,-0.0115690967068076,0.0,0.0,0.0,-0.0071813054382801,60.0,-5.803473472595215,-0.0,-6.691931986324563e-08,0.0,283.1505126953125,291.2200622558594,285.4722900390625,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011820,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,9.309097367804496e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,9.802957356441766e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547119140625,0.0,0.0,7.24043493391946e-05,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,9.802944987313822e-05,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45343017578125,0.0,0.0,0.0004650087212212,290.3652648925781,294.1499938964844,281.35333251953125,280.7214050292969,283.5293273925781,281.5824890136719,289.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919053409248,4.917622309363878e-09,0.0009919004514813,-0.0119357760995626,0.0,0.0,0.0,-0.0072506889700889,60.0,-5.83283805847168,-0.0,-6.708111754960555e-08,0.0,283.1505126953125,291.2200622558594,285.47296142578125,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011880,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,9.309097367804496e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,9.802957356441766e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547119140625,0.0,0.0,7.24043493391946e-05,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,9.802944987313822e-05,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45343017578125,0.0,0.0,0.0004650087212212,290.3652648925781,294.1499938964844,281.35333251953125,280.7214050292969,283.5293273925781,281.5824890136719,289.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919053409248,4.917622309363878e-09,0.0009919004514813,-0.0119357760995626,0.0,0.0,0.0,-0.0072506889700889,60.0,-5.83283805847168,-0.0,-6.708111754960555e-08,0.0,283.1505126953125,291.2200622558594,285.47296142578125,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011940,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,9.3197581009008e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.451171875,0.0,0.0,9.81418343144469e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,7.248726615216583e-05,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,9.814171062316746e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,0.0004655412631109,290.3618469238281,294.1499938964844,281.3166809082031,280.6979675292969,283.49072265625,281.5379333496094,289.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930408559739,5.050402762662998e-09,0.0009930358501151,-0.0122836474329233,0.0,0.0,0.0,-0.0073165143840014,60.0,-5.861948013305664,-0.0,-6.72348008379231e-08,0.0,283.1505126953125,291.2200622558594,285.4736633300781,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012000,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,9.3197581009008e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.451171875,0.0,0.0,9.81418343144469e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,7.248726615216583e-05,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,9.814171062316746e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.449951171875,0.0,0.0,0.0004655412631109,290.3618469238281,294.1499938964844,281.3166809082031,280.6979675292969,283.49072265625,281.5379333496094,289.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930408559739,5.050402762662998e-09,0.0009930358501151,-0.0122836474329233,0.0,0.0,0.0,-0.0073165143840014,60.0,-5.861948013305664,-0.0,-6.72348008379231e-08,0.0,283.1505126953125,291.2200622558594,285.4736633300781,285.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012060,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,9.32982875383459e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,9.824788139667362e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,7.256559183588251e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,9.824775770539418e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0004660443228203,290.3584289550781,294.1499938964844,281.2799987792969,280.6737365722656,283.4521484375,281.4936828613281,289.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941138559952,5.175831319093049e-09,0.000994108733721,-0.0126122534275054,0.0,0.0,0.0,-0.0073786964640021,60.0,-5.890781402587891,-0.0,-6.738013524909547e-08,0.0,283.1505126953125,291.2200622558594,285.474365234375,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012120,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,9.32982875383459e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,9.824788139667362e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,7.256559183588251e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,9.824775770539418e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44647216796875,0.0,0.0,0.0004660443228203,290.3584289550781,294.1499938964844,281.2799987792969,280.6737365722656,283.4521484375,281.4936828613281,289.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941138559952,5.175831319093049e-09,0.000994108733721,-0.0126122534275054,0.0,0.0,0.0,-0.0073786964640021,60.0,-5.890781402587891,-0.0,-6.738013524909547e-08,0.0,283.1505126953125,291.2200622558594,285.474365234375,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
