time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012180,297.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,9.335594222648068e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,9.830858471104877e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,7.261043356265873e-05,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,9.830846829572693e-05,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443664550781,0.0,0.0,0.0004663323052227,290.3563537597656,294.1499938964844,281.25799560546875,280.6588134765625,283.4289855957031,281.4672546386719,289.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947278304025,5.247632550720027e-09,0.000994722591713,-0.0128003610298037,0.0,0.0,0.0,-0.0074142906814813,60.0,-5.907939434051514,-0.0,-6.746339664687184e-08,0.0,283.1505126953125,291.2200622558594,285.4747619628906,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012240,297.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,9.33903647819534e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,9.83448335318826e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441833496094,0.0,0.0,7.263720181072131e-05,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,9.83447171165608e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.000466504250653,290.35498046875,294.1499938964844,281.24334716796875,280.6487121582031,283.4135437011719,281.4498596191406,289.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950945386663,5.290502258503693e-09,0.0009950892999768,-0.0129126729443669,0.0,0.0,0.0,-0.0074355439282953,60.0,-5.919146537780762,-0.0,-6.751313463837505e-08,0.0,283.1505126953125,291.2200622558594,285.4750671386719,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012300,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,9.34352065087296e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,9.839205449679866e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,7.267207547556609e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,9.839193808147684e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0004667282337322,290.353271484375,294.1499938964844,281.2250061035156,280.6358337402344,283.39422607421875,281.4280090332031,289.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955721907317,5.346347364820758e-09,0.0009955668356269,-0.0130589753389358,0.0,0.0,0.0,-0.0074632288888096,60.0,-5.933261871337891,-0.0,-6.757795745215844e-08,0.0,283.1505126953125,291.2200622558594,285.47540283203125,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012360,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393920898437,0.0,0.0,9.347248123958708e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,9.843130101216956e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.440673828125,0.0,0.0,7.270107016665861e-05,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4401550292969,0.0,0.0,9.843118459684774e-05,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,0.0004669144400395,290.3515625,294.1499938964844,281.2066650390625,280.6227111816406,283.3749389648437,281.4065246582031,289.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959690505638,5.392766233569546e-09,0.0009959635790437,-0.0131805846467614,0.0,0.0,0.0,-0.0074862400069832,60.0,-5.946944713592529,-0.0,-6.76318592240932e-08,0.0,283.1505126953125,291.2200622558594,285.4757385253906,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012420,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,9.354361827718094e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,9.85062142717652e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,7.275639654835686e-05,297.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366455078125,0.0,0.0,9.850609785644338e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.0004672697978094,290.34814453125,294.1499938964844,281.1700134277344,280.595703125,283.3363647460937,281.36383056640625,289.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967269143089,5.481354925507276e-09,0.0009967214427888,-0.0134126674383878,0.0,0.0,0.0,-0.0075301588512957,60.0,-5.974087715148926,-0.0,-6.773479555022277e-08,0.0,283.1505126953125,291.2200622558594,285.4764404296875,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012480,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,9.354361827718094e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,9.85062142717652e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,7.275639654835686e-05,297.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366455078125,0.0,0.0,9.850609785644338e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.0004672697978094,290.34814453125,294.1499938964844,281.1700134277344,280.595703125,283.3363647460937,281.36383056640625,289.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967269143089,5.481354925507276e-09,0.0009967214427888,-0.0134126674383878,0.0,0.0,0.0,-0.0075301588512957,60.0,-5.974087715148926,-0.0,-6.773479555022277e-08,0.0,283.1505126953125,291.2200622558594,285.4764404296875,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012540,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,9.360320109408347e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,9.85689548542723e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,7.28027371224016e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,9.856883843895048e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0004675674135796,290.3446960449219,294.1499938964844,281.1333312988281,280.56756591796875,283.2977905273437,281.3217163085937,289.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973614942282,5.555548465707716e-09,0.0009973560227081,-0.0136070353910326,0.0,0.0,0.0,-0.0075669400393962,60.0,-6.0005412101745605,-0.0,-6.78210625437714e-08,0.0,283.1505126953125,291.2200622558594,285.4771423339844,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012600,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,9.360320109408347e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,9.85689548542723e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,7.28027371224016e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,9.856883843895048e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0004675674135796,290.3446960449219,294.1499938964844,281.1333312988281,280.56756591796875,283.2977905273437,281.3217163085937,289.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973614942282,5.555548465707716e-09,0.0009973560227081,-0.0136070353910326,0.0,0.0,0.0,-0.0075669400393962,60.0,-6.0005412101745605,-0.0,-6.78210625437714e-08,0.0,283.1505126953125,291.2200622558594,285.4771423339844,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012660,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,9.364959259983152e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,9.861779835773632e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301452636719,0.0,0.0,7.283881132025272e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,9.86176892183721e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.0,0.0,0.0004677991382777,290.3412780761719,294.1499938964844,281.0966796875,280.5382385253906,283.2592163085937,281.2801513671875,289.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997855560854,5.613300935181087e-09,0.0009978498565033,-0.0137583324685692,0.0,0.0,0.0,-0.0075955707579851,60.0,-6.026238441467285,-0.0,-6.788825146486488e-08,0.0,283.1505126953125,291.2200622558594,285.4778137207031,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012720,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,9.364959259983152e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,9.861779835773632e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301452636719,0.0,0.0,7.283881132025272e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,9.86176892183721e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.0,0.0,0.0004677991382777,290.3412780761719,294.1499938964844,281.0966796875,280.5382385253906,283.2592163085937,281.2801513671875,289.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997855560854,5.613300935181087e-09,0.0009978498565033,-0.0137583324685692,0.0,0.0,0.0,-0.0075955707579851,60.0,-6.026238441467285,-0.0,-6.788825146486488e-08,0.0,283.1505126953125,291.2200622558594,285.4778137207031,285.3726806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012780,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,9.368091559736058e-05,297.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,9.86507802736014e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,7.2863171226345e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,9.86506711342372e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,0.0004679556004703,290.3378601074219,294.1499938964844,281.0599975585937,280.5075988769531,283.2206726074219,281.2391967773437,289.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981888579204,5.652284862378565e-09,0.000998183269985,-0.0138604594394564,0.0,0.0,0.0,-0.0076148966327309,60.0,-6.051061630249023,-0.0,-6.793361961854316e-08,0.0,283.1505126953125,291.2200622558594,285.478515625,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012840,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,9.368091559736058e-05,297.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,9.86507802736014e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,7.2863171226345e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,9.86506711342372e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,0.0004679556004703,290.3378601074219,294.1499938964844,281.0599975585937,280.5075988769531,283.2206726074219,281.2391967773437,289.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981888579204,5.652284862378565e-09,0.000998183269985,-0.0138604594394564,0.0,0.0,0.0,-0.0076148966327309,60.0,-6.051061630249023,-0.0,-6.793361961854316e-08,0.0,283.1505126953125,291.2200622558594,285.478515625,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012900,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,9.369299368700013e-05,297.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42486572265625,0.0,0.0,9.8663498647511e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,7.287256448762491e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,9.86633895081468e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237365722656,0.0,0.0,0.0004680159327108,290.3361511230469,294.1499938964844,281.0416564941406,280.49176025390625,283.201416015625,281.2188720703125,289.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983176132664,5.66731506168594e-09,0.0009983120253309,-0.013899833895266,0.0,0.0,0.0,-0.0076223486103117,60.0,-6.0632405281066895,-0.0,-6.795112028612493e-08,0.0,283.1505126953125,291.2200622558594,285.4788513183594,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012960,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,9.369941835757344e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,9.86702652880922e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,7.287756307050586e-05,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,9.867015614872798e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.0004680480633396,290.3344421386719,294.1499938964844,281.0233459472656,280.4755554199219,283.1821594238281,281.1986694335937,289.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983857162296,5.6753024502143035e-09,0.0009983800118789,-0.013920759782195,0.0,0.0,0.0,-0.0076263071969151,60.0,-6.075204849243164,-0.0,-6.79604141851087e-08,0.0,283.1505126953125,291.2200622558594,285.4792175292969,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013020,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,9.369448525831103e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,9.866507025435568e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,7.287372136488557e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,9.866496111499146e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0004680234123952,290.3309936523437,294.1499938964844,280.9866638183594,280.4420166015625,283.1436767578125,281.15899658203125,289.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983325144276,5.669112734807413e-09,0.0009983269264921,-0.0139045445248484,0.0,0.0,0.0,-0.0076232375577092,60.0,-6.09782075881958,-0.0,-6.795320928176808e-08,0.0,283.1505126953125,291.2200622558594,285.4798889160156,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013080,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,9.369448525831103e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,9.866507025435568e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,7.287372136488557e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,9.866496111499146e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0004680234123952,290.3309936523437,294.1499938964844,280.9866638183594,280.4420166015625,283.1436767578125,281.15899658203125,289.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983325144276,5.669112734807413e-09,0.0009983269264921,-0.0139045445248484,0.0,0.0,0.0,-0.0076232375577092,60.0,-6.09782075881958,-0.0,-6.795320928176808e-08,0.0,283.1505126953125,291.2200622558594,285.4798889160156,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013140,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,9.366623999085276e-05,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,9.863532613962887e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161376953125,0.0,0.0,7.285175524884835e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,9.863521700026467e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0004678823170252,290.3275756835937,294.1499938964844,280.95001220703125,280.40692138671875,283.105224609375,281.1201477050781,289.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980315808206,5.633883137790008e-09,0.0009980258764699,-0.0138122523203492,0.0,0.0,0.0,-0.0076057743281126,60.0,-6.118940353393555,-0.0,-6.791220386048735e-08,0.0,283.1505126953125,291.2200622558594,285.4805908203125,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013200,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,9.366623999085276e-05,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,9.863532613962887e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161376953125,0.0,0.0,7.285175524884835e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,9.863521700026467e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0004678823170252,290.3275756835937,294.1499938964844,280.95001220703125,280.40692138671875,283.105224609375,281.1201477050781,289.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980315808206,5.633883137790008e-09,0.0009980258764699,-0.0138122523203492,0.0,0.0,0.0,-0.0076057743281126,60.0,-6.118940353393555,-0.0,-6.791220386048735e-08,0.0,283.1505126953125,291.2200622558594,285.4805908203125,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013260,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,9.360947296954691e-05,297.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,9.857553231995551e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,7.280759018613026e-05,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,9.857543045654892e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0004675987293012,290.3241577148437,294.1499938964844,280.9143981933594,280.3720092773437,283.0668640136719,281.08233642578125,289.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974264539778,5.5631081963269935e-09,0.0009974208660423,-0.0136268399655818,0.0,0.0,0.0,-0.0075706886127591,60.0,-6.137885093688965,-0.0,-6.782985195741277e-08,0.0,283.1505126953125,291.2200622558594,285.4812927246094,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013320,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,9.360947296954691e-05,297.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,9.857553231995551e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,7.280759018613026e-05,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,9.857543045654892e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0004675987293012,290.3241577148437,294.1499938964844,280.9143981933594,280.3720092773437,283.0668640136719,281.08233642578125,289.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974264539778,5.5631081963269935e-09,0.0009974208660423,-0.0136268399655818,0.0,0.0,0.0,-0.0075706886127591,60.0,-6.137885093688965,-0.0,-6.782985195741277e-08,0.0,283.1505126953125,291.2200622558594,285.4812927246094,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013380,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,9.354869689559564e-05,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,9.851153299678116e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,7.27603182895109e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,9.851143113337456e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,0.0004672951472457,290.32183837890625,294.1499938964844,280.891357421875,280.34942626953125,283.04083251953125,281.0574035644531,289.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967788355425,5.487359899802868e-09,0.0009967733640223,-0.0134283974766731,0.0,0.0,0.0,-0.0075331381522119,60.0,-6.149011611938477,-0.0,-6.774177307988793e-08,0.0,283.1505126953125,291.2200622558594,285.48175048828125,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013440,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,9.351426706416532e-05,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,9.84752768999897e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091491699219,0.0,0.0,7.273354276549071e-05,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40869140625,0.0,0.0,9.84751750365831e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.0004671231727115,290.3207397460937,294.1499938964844,280.8808288574219,280.339111328125,283.0285949707031,281.0458984375,289.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964117780327,5.444453332614785e-09,0.0009964063065126,-0.013315993361175,0.0,0.0,0.0,-0.0075118667446076,60.0,-6.153746604919434,-0.0,-6.769190719069229e-08,0.0,283.1505126953125,291.2200622558594,285.4819641113281,285.3726501464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013500,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,9.34521376620978e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,9.840985148912296e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40740966796875,0.0,0.0,7.26852158550173e-05,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,9.840974234975874e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,0.0004668128094635,290.3190612792969,294.1499938964844,280.8647766113281,280.3233947753906,283.009521484375,281.0282592773437,289.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957498405128,5.367024158431377e-09,0.000995744485408,-0.0131131438538432,0.0,0.0,0.0,-0.0074734832160174,60.0,-6.160395622253418,-0.0,-6.760196669119979e-08,0.0,283.1505126953125,291.2200622558594,285.4823303222656,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013560,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,9.338020026916638e-05,297.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,9.833409421844408e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,7.262926374096423e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,9.833399235503748e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0004664534644689,290.3173522949219,294.1499938964844,280.8492126464844,280.3081359863281,282.990478515625,281.0111389160156,289.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949830127879,5.277378534174204e-09,0.0009949777740985,-0.0128782894462347,0.0,0.0,0.0,-0.0074290409684181,60.0,-6.166013717651367,-0.0,-6.749790770754771e-08,0.0,283.1505126953125,291.2200622558594,285.482666015625,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013620,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,9.3209084297996e-05,297.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,9.815390512812884e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,7.249617192428559e-05,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,9.815380326472224e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,0.000465598743176,290.3139343261719,294.1499938964844,280.8194274902344,280.2789611816406,282.9526062011719,280.9786376953125,289.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931593667715,5.064149544153906e-09,0.0009931543609127,-0.0123196616768836,0.0,0.0,0.0,-0.0073233339935541,60.0,-6.174133777618408,-0.0,-6.725071699520413e-08,0.0,283.1505126953125,291.2200622558594,285.4833374023437,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013680,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,9.3209084297996e-05,297.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,9.815390512812884e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,7.249617192428559e-05,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,9.815380326472224e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,0.000465598743176,290.3139343261719,294.1499938964844,280.8194274902344,280.2789611816406,282.9526062011719,280.9786376953125,289.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931593667715,5.064149544153906e-09,0.0009931543609127,-0.0123196616768836,0.0,0.0,0.0,-0.0073233339935541,60.0,-6.174133777618408,-0.0,-6.725071699520413e-08,0.0,283.1505126953125,291.2200622558594,285.4833374023437,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013740,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,9.30100359255448e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.398681640625,0.0,0.0,9.79442847892642e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,7.2341354098171e-05,297.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,9.79441829258576e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0004646044108085,290.310546875,294.1499938964844,280.7913513183594,280.25146484375,282.9149169921875,280.9481811523437,289.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910382796078,4.816108845062672e-09,0.0009910333901643,-0.0116698173806071,0.0,0.0,0.0,-0.0072003696113824,60.0,-6.179095268249512,-0.0,-6.696374299508534e-08,0.0,283.1505126953125,291.2200622558594,285.4840393066406,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013800,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,9.30100359255448e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.398681640625,0.0,0.0,9.79442847892642e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,7.2341354098171e-05,297.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,9.79441829258576e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0004646044108085,290.310546875,294.1499938964844,280.7913513183594,280.25146484375,282.9149169921875,280.9481811523437,289.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910382796078,4.816108845062672e-09,0.0009910333901643,-0.0116698173806071,0.0,0.0,0.0,-0.0072003696113824,60.0,-6.179095268249512,-0.0,-6.696374299508534e-08,0.0,283.1505126953125,291.2200622558594,285.4840393066406,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013860,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,9.278465586248784e-05,297.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,9.770695032784717e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,7.216605445137247e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,9.770685574039816e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,0.0004634786164388,290.3071594238281,294.1499938964844,280.7649230957031,280.2255554199219,282.8775329589844,280.920166015625,289.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886366315186,4.535276154626899e-09,0.000988632091321,-0.010934043675661,0.0,0.0,0.0,-0.0070611489936709,60.0,-6.180781841278076,-0.0,-6.663957208274951e-08,0.0,283.1505126953125,291.2200622558594,285.4847412109375,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013920,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,9.278465586248784e-05,297.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,9.770695032784717e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,7.216605445137247e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,9.770685574039816e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,0.0004634786164388,290.3071594238281,294.1499938964844,280.7649230957031,280.2255554199219,282.8775329589844,280.920166015625,289.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886366315186,4.535276154626899e-09,0.000988632091321,-0.010934043675661,0.0,0.0,0.0,-0.0070611489936709,60.0,-6.180781841278076,-0.0,-6.663957208274951e-08,0.0,283.1505126953125,291.2200622558594,285.4847412109375,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013980,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,9.254077303921804e-05,297.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,9.74501235759817e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,7.19763629604131e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,9.745002898853272e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0004622603591997,290.30377197265625,294.1499938964844,280.7400207519531,280.201171875,282.8404541015625,280.8944396972656,289.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860377758741,4.231381911523613e-09,0.0009860335849225,-0.0101378289982676,0.0,0.0,0.0,-0.0069104959256947,60.0,-6.179915904998779,-0.0,-6.628966531252446e-08,0.0,283.1505126953125,291.2200622558594,285.48541259765625,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014040,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,9.254077303921804e-05,297.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,9.74501235759817e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,7.19763629604131e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,9.745002898853272e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0004622603591997,290.30377197265625,294.1499938964844,280.7400207519531,280.201171875,282.8404541015625,280.8944396972656,289.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860377758741,4.231381911523613e-09,0.0009860335849225,-0.0101378289982676,0.0,0.0,0.0,-0.0069104959256947,60.0,-6.179915904998779,-0.0,-6.628966531252446e-08,0.0,283.1505126953125,291.2200622558594,285.48541259765625,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014100,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,9.241259249392896e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,9.7315147286281e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,7.187666778918356e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,9.7315052698832e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,0.0004616201040334,290.3020935058594,294.1499938964844,280.7281188964844,280.1894836425781,282.82208251953125,280.8825988769531,289.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846717584878,4.071669668093136e-09,0.0009846676839515,-0.0097193699330091,0.0,0.0,0.0,-0.0068313190713524,60.0,-6.178492069244385,-0.0,-6.610613922930497e-08,0.0,283.1505126953125,291.2200622558594,285.4857482910156,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014160,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,9.228238923242316e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,9.71780318650417e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,7.177540101110935e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,9.717793727759272e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3873596191406,0.0,0.0,0.0004609696916304,290.3004150390625,294.1499938964844,280.716552734375,280.1781616210937,282.8037414550781,280.8712463378906,289.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832842042669,3.909432333415452e-09,0.000983280246146,-0.0092942900955677,0.0,0.0,0.0,-0.0067508905194699,60.0,-6.176668643951416,-0.0,-6.591996992710848e-08,0.0,283.1505126953125,291.2200622558594,285.4861145019531,285.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014220,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,9.201707871397956e-05,297.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,9.689864236861467e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,7.156904030125588e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,9.689854778116568e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0004596443905029,290.29705810546875,294.1499938964844,280.69439697265625,280.15643310546875,282.7673645019531,280.8501281738281,289.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.578845886309523e-09,0.0009804535657167,-0.0084280995652079,0.0,0.0,0.0,-0.0065870052203536,60.0,-6.171877384185791,-0.0,-6.554143539005963e-08,0.0,283.1505126953125,291.2200622558594,285.4867858886719,285.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014280,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,9.201707871397956e-05,297.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,9.689864236861467e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,7.156904030125588e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,9.689854778116568e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0004596443905029,290.29705810546875,294.1499938964844,280.69439697265625,280.15643310546875,282.7673645019531,280.8501281738281,289.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.578845886309523e-09,0.0009804535657167,-0.0084280995652079,0.0,0.0,0.0,-0.0065870052203536,60.0,-6.171877384185791,-0.0,-6.554143539005963e-08,0.0,283.1505126953125,291.2200622558594,285.4867858886719,285.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014340,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,9.174938895739616e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,9.661674994276837e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,7.136083149816841e-05,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,9.661665535531938e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805236816406,0.0,0.0,0.0004583072150126,290.293701171875,294.1499938964844,280.6734619140625,280.13592529296875,282.7313537597656,280.8313293457031,289.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776044171303,3.245296475995474e-09,0.0009776012739166,-0.0075541269034147,0.0,0.0,0.0,-0.0064216493628919,60.0,-6.165729999542236,-0.0,-6.516060579997429e-08,0.0,283.1505126953125,291.2200622558594,285.48748779296875,285.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014400,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,9.174938895739616e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,9.661674994276837e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,7.136083149816841e-05,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,9.661665535531938e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805236816406,0.0,0.0,0.0004583072150126,290.293701171875,294.1499938964844,280.6734619140625,280.13592529296875,282.7313537597656,280.8313293457031,289.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776044171303,3.245296475995474e-09,0.0009776012739166,-0.0075541269034147,0.0,0.0,0.0,-0.0064216493628919,60.0,-6.165729999542236,-0.0,-6.516060579997429e-08,0.0,283.1505126953125,291.2200622558594,285.48748779296875,285.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
