time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014460,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,9.148443496087566e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,9.633773152017966e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,7.115475455066189e-05,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,9.633764420868828e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,0.0004569837183225,290.29034423828125,294.1499938964844,280.65362548828125,280.1164855957031,282.6957397460937,280.8145751953125,289.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.915159003080703e-09,0.000974778085947,-0.0066890781745314,0.0,0.0,0.0,-0.006257985252887,60.0,-6.158759593963623,-0.0,-6.478477132532134e-08,0.0,283.1505126953125,291.2200622558594,285.4881591796875,285.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014520,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,9.148443496087566e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,9.633773152017966e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,7.115475455066189e-05,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,9.633764420868828e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,0.0004569837183225,290.29034423828125,294.1499938964844,280.65362548828125,280.1164855957031,282.6957397460937,280.8145751953125,289.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.915159003080703e-09,0.000974778085947,-0.0066890781745314,0.0,0.0,0.0,-0.006257985252887,60.0,-6.158759593963623,-0.0,-6.478477132532134e-08,0.0,283.1505126953125,291.2200622558594,285.4881591796875,285.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014580,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744812011719,0.0,0.0,9.128788224188612e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,9.613075235392898e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,7.100187940523028e-05,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,9.61306650424376e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3745422363281,0.0,0.0,0.0004560019006021,290.2878112792969,294.1499938964844,280.63922119140625,280.1023864746094,282.6689147949219,280.8032531738281,289.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972686568275,2.6702555722124544e-09,0.0009726838907226,-0.0060473550111055,0.0,0.0,0.0,-0.0061365761794149,60.0,-6.153131008148193,-0.0,-6.450666489854484e-08,0.0,283.1505126953125,291.2200622558594,285.4886779785156,285.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014640,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,9.122767369262874e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746643066406,0.0,0.0,9.6067349659279e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,7.09550513420254e-05,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742980957031,0.0,0.0,9.606725507183e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,0.0004557011416181,290.2870178222656,294.1499938964844,280.6347961425781,280.0980529785156,282.6604919433594,280.7999267578125,289.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720448870211,2.5952315851895942e-09,0.0009720422676764,-0.0058507677167654,0.0,0.0,0.0,-0.0060993828810751,60.0,-6.1513447761535645,-0.0,-6.442159161679228e-08,0.0,283.1505126953125,291.2200622558594,285.4888610839844,285.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014700,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,9.110392420552672e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729858398437,0.0,0.0,9.593703725840896e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729858398437,0.0,0.0,7.085880497470498e-05,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,9.59369499469176e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720397949219,0.0,0.0,0.0004550830053631,290.2853698730469,294.1499938964844,280.625732421875,280.08917236328125,282.6430358886719,280.79345703125,289.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707264252938,2.4410473642433317e-09,0.000970723980572,-0.0054467520676553,0.0,0.0,0.0,-0.0060229483060538,60.0,-6.1475911140441895,-0.0,-6.424692600148775e-08,0.0,283.1505126953125,291.2200622558594,285.4891967773437,285.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014760,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37030029296875,0.0,0.0,9.098312148125842e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,9.580982441548258e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,7.076484325807542e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,9.58097371039912e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,0.0004544795665424,290.28369140625,294.1499938964844,280.61688232421875,280.0804748535156,282.62567138671875,280.7873840332031,289.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694391628727,2.2905248808768874e-09,0.0009694368927739,-0.0050523290410637,0.0,0.0,0.0,-0.0059483274817466,60.0,-6.143873691558838,-0.0,-6.407663732943547e-08,0.0,283.1505126953125,291.2200622558594,285.4895324707031,285.3725891113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014820,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,9.075589332496747e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,9.557053999742492e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,7.058810297166929e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,9.557045268593356e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,0.0004533445171546,290.2803649902344,294.1499938964844,280.5997619628906,280.0636901855469,282.5912170410156,280.77667236328125,289.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670174331404,2.0073935846909308e-09,0.0009670154540799,-0.0043104174546897,0.0,0.0,0.0,-0.0058079650625586,60.0,-6.136780261993408,-0.0,-6.375694283633493e-08,0.0,283.1505126953125,291.2200622558594,285.490234375,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014880,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.366943359375,0.0,0.0,9.075589332496747e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,9.557053999742492e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,7.058810297166929e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,9.557045268593356e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,0.0004533445171546,290.2803649902344,294.1499938964844,280.5997619628906,280.0636901855469,282.5912170410156,280.77667236328125,289.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670174331404,2.0073935846909308e-09,0.0009670154540799,-0.0043104174546897,0.0,0.0,0.0,-0.0058079650625586,60.0,-6.136780261993408,-0.0,-6.375694283633493e-08,0.0,283.1505126953125,291.2200622558594,285.490234375,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014940,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3635559082031,0.0,0.0,9.054770634975284e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,9.535130084259436e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,7.042617653496563e-05,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,9.5351213531103e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,0.0004523045790847,290.2770690917969,294.1499938964844,280.5833435058594,280.047607421875,282.55712890625,280.7677001953125,289.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647987317293,1.7479856451174671e-09,0.0009647969854995,-0.00363066396676,0.0,0.0,0.0,-0.0056793643161654,60.0,-6.130324363708496,-0.0,-6.34647321362536e-08,0.0,283.1505126953125,291.2200622558594,285.49090576171875,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015000,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3635559082031,0.0,0.0,9.054770634975284e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,9.535130084259436e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,7.042617653496563e-05,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,9.5351213531103e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636169433594,0.0,0.0,0.0004523045790847,290.2770690917969,294.1499938964844,280.5833435058594,280.047607421875,282.55712890625,280.7677001953125,289.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647987317293,1.7479856451174671e-09,0.0009647969854995,-0.00363066396676,0.0,0.0,0.0,-0.0056793643161654,60.0,-6.130324363708496,-0.0,-6.34647321362536e-08,0.0,283.1505126953125,291.2200622558594,285.49090576171875,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015060,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601989746094,0.0,0.0,9.035924449563026e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,9.515284182270987e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,7.02795950928703e-05,297.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,9.515275451121852e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.0004513631865847,290.27374267578125,294.1499938964844,280.5675048828125,280.0321044921875,282.5234375,280.760498046875,289.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903345972,1.5131579322869015e-09,0.000962788821198,-0.0030153158586472,0.0,0.0,0.0,-0.0055629494599998,60.0,-6.124693393707275,-0.0,-6.320078682620078e-08,0.0,283.1505126953125,291.2200622558594,285.4916076660156,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015120,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601989746094,0.0,0.0,9.035924449563026e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,9.515284182270987e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,7.02795950928703e-05,297.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,9.515275451121852e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.0004513631865847,290.27374267578125,294.1499938964844,280.5675048828125,280.0321044921875,282.5234375,280.760498046875,289.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903345972,1.5131579322869015e-09,0.000962788821198,-0.0030153158586472,0.0,0.0,0.0,-0.0055629494599998,60.0,-6.124693393707275,-0.0,-6.320078682620078e-08,0.0,283.1505126953125,291.2200622558594,285.4916076660156,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015180,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,9.014250827021895e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,9.492460230831055e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,7.011101843090728e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,9.49245222727768e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.0004502805240917,290.27020263671875,294.1499938964844,280.5521545410156,280.0170593261719,282.48638916015625,280.755126953125,289.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080386689864,1.363199997328479e-09,0.0010803852928802,-0.002503482857719,0.0,0.0,0.0,-0.0060861674137413,60.0,-6.595663547515869,-0.0,-6.289793219593777e-08,0.0,283.1505126953125,291.2200622558594,285.4922790527344,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015240,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,9.014250827021895e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,9.492460230831055e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,7.011101843090728e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,9.49245222727768e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.0004502805240917,290.27020263671875,294.1499938964844,280.5521545410156,280.0170593261719,282.48638916015625,280.755126953125,289.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080386689864,1.363199997328479e-09,0.0010803852928802,-0.002503482857719,0.0,0.0,0.0,-0.0060861674137413,60.0,-6.595663547515869,-0.0,-6.289793219593777e-08,0.0,283.1505126953125,291.2200622558594,285.4922790527344,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015300,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550109863281,0.0,0.0,9.011362271849066e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,9.489418152952568e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,7.008855027379468e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.489410149399192e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,0.0004501362273003,290.2685546875,294.1499938964844,280.5446472167969,280.0096740722656,282.46929931640625,280.7528381347656,289.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601736092008,1.207095312594219e-09,0.0009601724450476,-0.0022132964804768,0.0,0.0,0.0,-0.0054112244397401,60.0,-6.347746849060059,-0.0,-6.285760179025601e-08,0.0,283.1505126953125,291.2200622558594,285.4926147460937,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015360,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,9.004237654153258e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,9.481915913056582e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,7.003313658060506e-05,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,9.481907909503208e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,0.0004497803456615,290.26690673828125,294.1499938964844,280.5372009277344,280.0024108886719,282.452880859375,280.7508850097656,289.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009582061320543,1.1171104041807212e-09,0.0009582050261087,-0.0019786935299634,0.0,0.0,0.0,-0.0053605935536324,60.0,-6.229177951812744,-0.0,-6.275823238865996e-08,0.0,283.1505126953125,291.2200622558594,285.49298095703125,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015420,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520812988281,0.0,0.0,4.082112718606368e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529968261719,0.0,0.0,4.2986703192582354e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,3.1749845220474526e-05,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,4.298666681279428e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,0.0002039100072579,290.26617431640625,294.1499938964844,280.52252197265625,279.9880065917969,282.42547607421875,280.74761962890625,289.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007427574018947,8.523137751126341e-10,0.0007427565287798,-0.0014979895204305,0.0,0.0,0.0,-0.0041367304511368,60.0,-5.217879295349121,-0.0,-1.2898720314069578e-08,0.0,283.1505126953125,291.2200622558594,285.49365234375,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015480,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520812988281,0.0,0.0,4.082112718606368e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529968261719,0.0,0.0,4.2986703192582354e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,3.1749845220474526e-05,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,4.298666681279428e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,0.0002039100072579,290.26617431640625,294.1499938964844,280.52252197265625,279.9880065917969,282.42547607421875,280.74761962890625,289.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007427574018947,8.523137751126341e-10,0.0007427565287798,-0.0014979895204305,0.0,0.0,0.0,-0.0041367304511368,60.0,-5.217879295349121,-0.0,-1.2898720314069578e-08,0.0,283.1505126953125,291.2200622558594,285.49365234375,285.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015540,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,2.6502930268179625e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,2.79089199466398e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,2.061344093817752e-05,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3745422363281,0.0,0.0,2.7908896299777552e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001323876349488,290.3006896972656,294.1499938964844,280.5080261230469,279.97381591796875,282.4698181152344,280.86456298828125,289.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006085593486204,6.798892004944435e-10,0.0006085587083362,-0.0011788810370489,0.0,0.0,0.0,-0.0033780133817344,60.0,-4.481219291687012,-0.0,-5.4370614677168305e-09,0.0,283.1505126953125,291.2200622558594,285.49432373046875,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015600,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,2.6502930268179625e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,2.79089199466398e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,2.061344093817752e-05,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3745422363281,0.0,0.0,2.7908896299777552e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001323876349488,290.3006896972656,294.1499938964844,280.5080261230469,279.97381591796875,282.4698181152344,280.86456298828125,289.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006085593486204,6.798892004944435e-10,0.0006085587083362,-0.0011788810370489,0.0,0.0,0.0,-0.0033780133817344,60.0,-4.481219291687012,-0.0,-5.4370614677168305e-09,0.0,283.1505126953125,291.2200622558594,285.49432373046875,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015660,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,9.032634989125654e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023742675781,0.0,0.0,9.511819371255116e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,7.02539982739836e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,9.51181136770174e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,0.000451198866358,290.3455505371094,294.1499938964844,280.4935913085937,279.9596862792969,282.4740600585937,280.9094543457031,289.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,0.0006440353463403,-1.3699483214502095e-10,-0.000644035229925,-0.0002838735526893,0.0,0.0,0.0,0.0032608294859528,60.0,-3.235809564590454,-0.0,-6.315462286465845e-08,0.0,283.1505126953125,291.2200622558594,285.4950256347656,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015720,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,9.032634989125654e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023742675781,0.0,0.0,9.511819371255116e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,7.02539982739836e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,9.51181136770174e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,0.000451198866358,290.3455505371094,294.1499938964844,280.4935913085937,279.9596862792969,282.4740600585937,280.9094543457031,289.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,0.0006440353463403,-1.3699483214502095e-10,-0.000644035229925,-0.0002838735526893,0.0,0.0,0.0,0.0032608294859528,60.0,-3.235809564590454,-0.0,-6.315462286465845e-08,0.0,283.1505126953125,291.2200622558594,285.4950256347656,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015780,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,2.148100975318812e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,2.2620584786636755e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,1.670749406912364e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,2.262056477775332e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,0.0001073020976036,290.3458557128906,294.1499938964844,280.4814758300781,279.9477844238281,282.4741516113281,280.91876220703125,289.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288841787958,2.8627653025914407e-10,0.0002288838877575,-0.0005237420555204,0.0,0.0,0.0,-0.0012892397353425,60.0,-2.043971061706543,-0.0,-3.571787532408166e-09,0.0,283.1505126953125,291.2200622558594,285.49560546875,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015840,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,2.001620123337489e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,2.107806722051464e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,1.5568195522064343e-05,297.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,2.1078049030620605e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,9.998508176067844e-05,290.34619140625,294.1499938964844,280.4791564941406,279.94549560546875,282.4742431640625,280.9201965332031,289.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132816298399,2.6676036379846835e-10,0.0002132813533535,-0.0004880362248513,0.0,0.0,0.0,-0.0012013540836051,60.0,-1.8780478239059448,-0.0,-3.1012699075461114e-09,0.0,283.1505126953125,291.2200622558594,285.4956970214844,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015900,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,1.5915993571979925e-05,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,1.6760342987254262e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.0,0.0,1.2379136933304837e-05,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,1.6760328435339034e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,7.950369035825133e-05,290.3470458984375,294.1499938964844,280.47186279296875,279.9383850097656,282.4747314453125,280.92413330078125,289.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001695893006399,2.1211318812497382e-10,0.0001695890823611,-0.0003880601725541,0.0,0.0,0.0,-0.000955247960519,60.0,-1.4871870279312134,-0.0,-1.960847262338916e-09,0.0,283.1505126953125,291.2200622558594,285.4960327148437,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015960,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,1.2396993042784745e-05,297.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,1.3054657756583763e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,9.642129953135736e-06,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037475585937,0.0,0.0,1.3054646842647344e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,6.19255515630357e-05,290.34765625,294.1499938964844,280.4645690917969,279.93121337890625,282.47515869140625,280.9271240234375,289.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001320928422501,1.6521478629627495e-10,0.0001320926676271,-0.0003022598102688,0.0,0.0,0.0,-0.0007440411718562,60.0,-1.1719071865081787,-0.0,-1.1896219564988542e-09,0.0,283.1505126953125,291.2200622558594,285.49639892578125,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016020,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036865234375,0.0,0.0,7.129894584068097e-06,297.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,7.508137969125528e-06,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,5.545487510971725e-06,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,7.508131602662615e-06,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,3.561530320439488e-05,290.3482360839844,294.1499938964844,280.4497375488281,279.91668701171875,282.4756774902344,280.9305114746094,289.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.597137300763279e-05,9.502080372536523e-11,7.597127842018381e-05,-0.000173840104253,0.0,0.0,0.0,-0.0004279248532839,60.0,-0.6919625997543335,-0.0,-3.9349792868570417e-10,0.0,283.1505126953125,291.2200622558594,285.4970703125,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016080,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036865234375,0.0,0.0,7.129894584068097e-06,297.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,7.508137969125528e-06,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,5.545487510971725e-06,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,7.508131602662615e-06,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,3.561530320439488e-05,290.3482360839844,294.1499938964844,280.4497375488281,279.91668701171875,282.4756774902344,280.9305114746094,289.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.597137300763279e-05,9.502080372536523e-11,7.597127842018381e-05,-0.000173840104253,0.0,0.0,0.0,-0.0004279248532839,60.0,-0.6919625997543335,-0.0,-3.9349792868570417e-10,0.0,283.1505126953125,291.2200622558594,285.4970703125,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016140,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,3.6061931041331263e-06,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,3.797502586166957e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,2.8048236799804727e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,3.7974994029355e-06,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,1.8013681255979463e-05,290.348388671875,294.1499938964844,280.4345703125,279.9018249511719,282.475830078125,280.9315490722656,289.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.842534351861104e-05,4.806027797954471e-11,3.8425292586907744e-05,-8.792596781859174e-05,0.0,0.0,0.0,-0.0002164388424716,60.0,-0.394773781299591,-0.0,-1.0066399103170196e-10,0.0,283.1505126953125,291.2200622558594,285.49774169921875,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016200,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,3.6061931041331263e-06,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,3.797502586166957e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,2.8048236799804727e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,3.7974994029355e-06,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,1.8013681255979463e-05,290.348388671875,294.1499938964844,280.4345703125,279.9018249511719,282.475830078125,280.9315490722656,289.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.842534351861104e-05,4.806027797954471e-11,3.8425292586907744e-05,-8.792596781859174e-05,0.0,0.0,0.0,-0.0002164388424716,60.0,-0.394773781299591,-0.0,-1.0066399103170196e-10,0.0,283.1505126953125,291.2200622558594,285.49774169921875,285.3725280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016260,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,1.5530525843132637e-06,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,1.6354424587916585e-06,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,1.2079327689207275e-06,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,1.6354410945496056e-06,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,7.757819730613846e-06,290.3482971191406,294.1499938964844,280.4189453125,279.88653564453125,282.4757995605469,280.93170166015625,289.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6548468920518644e-05,2.069785488834075e-11,1.65484470926458e-05,-3.786660818150267e-05,0.0,0.0,0.0,-9.321271500084548e-05,60.0,-0.1957897841930389,-0.0,-1.867017998535836e-11,0.0,283.1505126953125,291.2200622558594,285.4984436035156,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016320,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,1.5530525843132637e-06,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,1.6354424587916585e-06,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,1.2079327689207275e-06,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,1.6354410945496056e-06,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,7.757819730613846e-06,290.3482971191406,294.1499938964844,280.4189453125,279.88653564453125,282.4757995605469,280.93170166015625,289.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6548468920518644e-05,2.069785488834075e-11,1.65484470926458e-05,-3.786660818150267e-05,0.0,0.0,0.0,-9.321271500084548e-05,60.0,-0.1957897841930389,-0.0,-1.867017998535836e-11,0.0,283.1505126953125,291.2200622558594,285.4984436035156,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016380,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,5.141768610883446e-07,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,5.414540851234051e-07,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,3.99916331161876e-07,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,5.414536303760542e-07,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,2.568420086390688e-06,290.3481750488281,294.1499938964844,280.4028015136719,279.8706970214844,282.4757080078125,280.931640625,289.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.478872481035069e-06,6.852622202319081e-12,5.4788652050774544e-06,-1.2536828762677033e-05,0.0,0.0,0.0,-3.08608723571524e-05,60.0,-0.0814153850078582,-0.0,-2.0464506825246254e-12,0.0,283.1505126953125,291.2200622558594,285.4991149902344,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016440,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,5.141768610883446e-07,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,5.414540851234051e-07,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,3.99916331161876e-07,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,5.414536303760542e-07,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,2.568420086390688e-06,290.3481750488281,294.1499938964844,280.4028015136719,279.8706970214844,282.4757080078125,280.931640625,289.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.478872481035069e-06,6.852622202319081e-12,5.4788652050774544e-06,-1.2536828762677033e-05,0.0,0.0,0.0,-3.08608723571524e-05,60.0,-0.0814153850078582,-0.0,-2.0464506825246254e-12,0.0,283.1505126953125,291.2200622558594,285.4991149902344,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016500,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,2.8057507961420924e-07,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,2.95459670951459e-07,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,2.1822559403972266e-07,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,2.954594151560741e-07,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,1.4015307669978938e-06,290.3481750488281,294.1499938964844,280.3944702148437,279.862548828125,282.4757080078125,280.931640625,289.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.989987251567072e-06,3.739608449293552e-12,2.9899833862145897e-06,-6.841542926849797e-06,0.0,0.0,0.0,-1.6841673641465604e-05,60.0,-0.0535940416157245,-0.0,-6.09360652215063e-13,0.0,283.1505126953125,291.2200622558594,285.4994506835937,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016560,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,1.1237642638661785e-07,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,1.1833802915361957e-07,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,8.740410351038008e-08,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,1.1833792967763657e-07,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,5.61343540539383e-07,290.3481750488281,294.1499938964844,280.385986328125,279.8542175292969,282.4757080078125,280.931640625,289.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1978906968579397e-06,1.4981604281802396e-12,1.197889218929049e-06,-2.740735908446368e-06,0.0,0.0,0.0,-6.747315637767315e-06,60.0,-0.0316188745200634,-0.0,-9.775222352490649e-14,0.0,283.1505126953125,291.2200622558594,285.4997863769531,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016620,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,1.1295336221905929e-08,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,1.1894557339076073e-08,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,8.785282723522414e-09,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,1.1894546680935036e-08,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,5.6422546634848914e-08,290.34814453125,294.1499938964844,280.3684387207031,279.8370056152344,282.4757080078125,280.9316101074219,289.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2038366037359085e-07,1.505554578576374e-13,1.2038350405418896e-07,-2.754486843059567e-07,0.0,0.0,0.0,-6.780901458114386e-07,60.0,-0.0108275730162858,-0.0,-9.875850417195874e-16,0.0,283.1505126953125,291.2200622558594,285.50048828125,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016680,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,1.1295336221905929e-08,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,1.1894557339076073e-08,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,8.785282723522414e-09,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,1.1894546680935036e-08,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,5.6422546634848914e-08,290.34814453125,294.1499938964844,280.3684387207031,279.8370056152344,282.4757080078125,280.9316101074219,289.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2038366037359085e-07,1.505554578576374e-13,1.2038350405418896e-07,-2.754486843059567e-07,0.0,0.0,0.0,-6.780901458114386e-07,60.0,-0.0108275730162858,-0.0,-9.875850417195874e-16,0.0,283.1505126953125,291.2200622558594,285.50048828125,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
