time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016740,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-6.51127540773899e-10,297.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-6.856700762725151e-10,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-5.064337837978883e-10,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-6.856694656498519e-10,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-3.252517144503031e-09,290.34814453125,294.1499938964844,280.3500061035156,279.8189392089844,282.4757080078125,280.9316101074219,289.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,6.969229193742876e-09,-8.683686907560995e-15,-6.969220311958679e-09,1.5925758489743206e-08,0.0,0.0,0.0,3.923196345567703e-08,60.0,-0.0031546405516564,-0.0,-3.281771458289061e-18,0.0,283.1505126953125,291.2200622558594,285.50115966796875,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016800,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-6.51127540773899e-10,297.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-6.856700762725151e-10,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-5.064337837978883e-10,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-6.856694656498519e-10,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-3.252517144503031e-09,290.34814453125,294.1499938964844,280.3500061035156,279.8189392089844,282.4757080078125,280.9316101074219,289.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,6.969229193742876e-09,-8.683686907560995e-15,-6.969220311958679e-09,1.5925758489743206e-08,0.0,0.0,0.0,3.923196345567703e-08,60.0,-0.0031546405516564,-0.0,-3.281771458289061e-18,0.0,283.1505126953125,291.2200622558594,285.50115966796875,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016860,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-1.0233832010986266e-12,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-1.077673974364535e-12,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-7.959666454594727e-13,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-1.0776729985825797e-12,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-5.1120110748648084e-12,290.34814453125,294.1499938964844,280.3307189941406,279.800048828125,282.4757080078125,280.9316101074219,289.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,5.576300705911752e-12,-1.5270771539882328e-17,-5.576285527081337e-12,1.541721438014232e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-0.0009002740262076,-0.0,-8.106861621135805e-24,0.0,283.1505126953125,291.2200622558594,285.5018310546875,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016920,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-1.0233832010986266e-12,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-1.077673974364535e-12,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-7.959666454594727e-13,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-1.0776729985825797e-12,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-5.1120110748648084e-12,290.34814453125,294.1499938964844,280.3307189941406,279.800048828125,282.4757080078125,280.9316101074219,289.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,5.576300705911752e-12,-1.5270771539882328e-17,-5.576285527081337e-12,1.541721438014232e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-0.0009002740262076,-0.0,-8.106861621135805e-24,0.0,283.1505126953125,291.2200622558594,285.5018310546875,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016980,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.3123474121094,279.78204345703125,282.4757080078125,280.9316101074219,289.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096065814129098e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,-0.0002608392678666,-0.0,-5.066225463738777e-25,0.0,283.1505126953125,291.2200622558594,285.5024719238281,285.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017040,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.31072998046875,279.78045654296875,282.4757080078125,280.9316101074219,289.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,-0.0002053137868642,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.50250244140625,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017100,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.30047607421875,279.7704162597656,282.4757080078125,280.9316101074219,289.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,-8.734677248867229e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5028686523437,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017160,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.29010009765625,279.76025390625,282.4757080078125,280.9316101074219,289.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,-8.881830581231043e-06,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5032043457031,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017220,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.2689514160156,279.7395324707031,282.4757080078125,280.9316101074219,289.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.501234308118e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5038757324219,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017280,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.2689514160156,279.7395324707031,282.4757080078125,280.9316101074219,289.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.501234308118e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5038757324219,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017340,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.24737548828125,279.7183837890625,282.4757080078125,280.9316101074219,289.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,0.0001288176281377,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5045471191406,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017400,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.24737548828125,279.7183837890625,282.4757080078125,280.9316101074219,289.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,0.0001288176281377,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5045471191406,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017460,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.2254638671875,279.6968994140625,282.4757080078125,280.9316101074219,289.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,0.0001362984912702,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5052185058594,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017520,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.2254638671875,279.6968994140625,282.4757080078125,280.9316101074219,289.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,0.0001362984912702,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5052185058594,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017580,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.20330810546875,279.6752014160156,282.4757080078125,280.9316101074219,289.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096064986948487e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,0.0001337334542768,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.50592041015625,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017640,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,280.20330810546875,279.6752014160156,282.4757080078125,280.9316101074219,289.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,4.3226015757243123e-13,-8.096064986948487e-18,-4.322520531611918e-13,1.6988221810190773e-12,0.0,0.0,0.0,0.0,60.0,0.0001337334542768,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.50592041015625,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017700,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.19219970703125,279.664306640625,282.4757080078125,280.9316101074219,289.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,3.143423455559402e-12,-1.01373846113293e-17,-3.143413264058981e-12,4.354326361283301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001305896003032,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5062561035156,285.3724670410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017760,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.1810302734375,279.65338134765625,282.4757080078125,280.9316101074219,289.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,3.143423455559402e-12,-1.013738543850991e-17,-3.143413264058981e-12,4.354326361283301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001271379151148,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.506591796875,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017820,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.15869140625,279.6314697265625,282.4757080078125,280.9316101074219,289.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477653180475266e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,0.0001198872487293,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5072631835937,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017880,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.15869140625,279.6314697265625,282.4757080078125,280.9316101074219,289.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477653180475266e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,0.0001198872487293,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5072631835937,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017940,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.13641357421875,279.6096496582031,282.4757080078125,280.9316101074219,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477653180475266e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,0.0001123278416343,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5079345703125,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018000,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.13641357421875,279.6096496582031,282.4757080078125,280.9316101074219,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477653180475266e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,0.0001123278416343,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5079345703125,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018060,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.1142883300781,279.58795166015625,282.4757080078125,280.9316101074219,289.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,0.0001049494894687,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.50860595703125,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018120,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.1142883300781,279.58795166015625,282.4757080078125,280.9316101074219,289.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,0.0001049494894687,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.50860595703125,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018180,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0924072265625,279.5664978027344,282.4757080078125,280.9316101074219,289.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.794181096367538e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.50927734375,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018240,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0924072265625,279.5664978027344,282.4757080078125,280.9316101074219,289.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.794181096367538e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.50927734375,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018300,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0815734863281,279.555908203125,282.4757080078125,280.9316101074219,289.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.465392213314772e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5096130371094,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018360,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.07086181640625,279.5453796386719,282.4757080078125,280.9316101074219,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,9.14762495085597e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5099792480469,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018420,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0497436523437,279.5246887207031,282.4757080078125,280.9316101074219,289.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,8.534063817933202e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5106506347656,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018480,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0497436523437,279.5246887207031,282.4757080078125,280.9316101074219,289.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,8.534063817933202e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5106506347656,285.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018540,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0291748046875,279.5045471191406,282.4757080078125,280.9316101074219,289.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,7.963045209180564e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5113220214844,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018600,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0291748046875,279.5045471191406,282.4757080078125,280.9316101074219,289.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477652353294654e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,7.963045209180564e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5113220214844,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018660,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0092163085937,279.4849853515625,282.4757080078125,280.9316101074219,289.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,7.432338315993547e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5119934082031,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018720,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,280.0092163085937,279.4849853515625,282.4757080078125,280.9316101074219,289.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,7.432338315993547e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5119934082031,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018780,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.989990234375,279.4661560058594,282.4757080078125,280.9316101074219,289.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.93919719196856e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5126647949219,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018840,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.989990234375,279.4661560058594,282.4757080078125,280.9316101074219,289.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.93919719196856e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5126647949219,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018900,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9806823730469,279.45703125,282.4757080078125,280.9316101074219,289.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.710016896249726e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.51300048828125,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018960,297.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9715881347656,279.4481201171875,282.4757080078125,280.9316101074219,289.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.489086808869615e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5133361816406,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019020,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9541320800781,279.4309997558594,282.4757080078125,280.9316101074219,289.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.0624155594268814e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5140075683594,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019080,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0,297.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0,290.34814453125,294.1499938964844,279.9541320800781,279.4309997558594,282.4757080078125,280.9316101074219,289.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,4.879173237312684e-13,-7.477651526114041e-18,-4.879098427362782e-13,1.7345538999807668e-14,0.0,0.0,0.0,0.0,60.0,6.0624155594268814e-05,-0.0,-0.0,0.0,283.1505126953125,291.2200622558594,285.5140075683594,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019140,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,-2.5584580027465664e-13,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,-2.6941849359113373e-13,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,-1.9899166136486818e-13,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,-2.694182496456449e-13,297.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,-1.2780027687162021e-12,290.34814453125,294.1499938964844,279.9376525878906,279.41485595703125,282.4757080078125,280.9316101074219,289.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.22324589294054e-12,-5.436331488142923e-18,2.223251313951402e-12,-2.638158571807714e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.665510980179533e-05,-0.0,-5.066788513209878e-25,0.0,283.1505126953125,291.2200622558594,285.5146789550781,285.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
